time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424331426620483,0.050000000745058,0.0458678863942623,296.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424331426620483,0.050000000745058,0.0483010932803154,296.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424331426620483,0.050000000745058,0.0356750227510929,296.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424331426620483,0.050000000745058,0.0483010932803154,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5424331426620483,0.050000000745058,0.229119598865509,291.1792907714844,291.1499938964844,286.3622741699219,285.452880859375,291.19403076171875,296.73638916015625,291.1802062988281,1.0,0.1507588773965835,1.0,1.0,0.5841851830482483,1.0,-0.4887318313121795,0.2612572908401489,0.2274745106697082,0.1094811409711837,0.0,0.0,0.0,24.999765396118164,25.0,5.171205997467041,-0.0,27.4262809753418,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.0458678789436817,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.0483010858297348,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.0356750190258026,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.2291195541620254,291.182373046875,291.1499938964844,286.4068908691406,285.4815368652344,291.1922607421875,296.73834228515625,291.1829833984375,1.0,0.150759071111679,1.0,1.0,0.5808581113815308,1.0,-0.48873171210289,0.2625157237052917,0.2262160181999206,0.110725924372673,0.0,0.0,0.0,24.999616622924805,25.0,3.718159914016724,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.0458678789436817,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.0483010858297348,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.0356750190258026,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.5424343347549438,0.050000000745058,0.2291195541620254,291.182373046875,291.1499938964844,286.4068908691406,285.4815368652344,291.1922607421875,296.73834228515625,291.1829833984375,1.0,0.150759071111679,1.0,1.0,0.5808581113815308,1.0,-0.48873171210289,0.2625157237052917,0.2262160181999206,0.110725924372673,0.0,0.0,0.0,24.999616622924805,25.0,3.718159914016724,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.0356750078499317,296.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1843566894531,291.1499938964844,286.45001220703125,285.5099792480469,291.189453125,296.7403259277344,291.1846923828125,1.0,0.1507593244314193,1.0,1.0,0.577531099319458,1.0,-0.4887315928936004,0.2637957632541656,0.2249358147382736,0.1120048090815544,0.0,0.0,0.0,24.999492645263672,25.0,2.1690704822540283,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.0356750078499317,296.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1843566894531,291.1499938964844,286.45001220703125,285.5099792480469,291.189453125,296.7403259277344,291.1846923828125,1.0,0.1507593244314193,1.0,1.0,0.577531099319458,1.0,-0.4887315928936004,0.2637957632541656,0.2249358147382736,0.1120048090815544,0.0,0.0,0.0,24.999492645263672,25.0,2.1690704822540283,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.045867845416069,296.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.0356749892234802,296.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.2291193902492523,291.185302734375,291.1499938964844,286.4937744140625,285.5397644042969,291.1865234375,296.7451171875,291.1854248046875,1.0,0.1507596224546432,1.0,1.0,0.5739971399307251,1.0,-0.4887313544750213,0.26517453789711,0.2235568314790725,0.1134043112397193,0.0,0.0,0.0,24.999378204345703,25.0,0.7379591464996338,-0.0,27.42654037475586,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.045867845416069,296.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.0356749892234802,296.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.5424386858940125,0.050000000745058,0.2291193902492523,291.185302734375,291.1499938964844,286.4937744140625,285.5397644042969,291.1865234375,296.7451171875,291.1854248046875,1.0,0.1507596224546432,1.0,1.0,0.5739971399307251,1.0,-0.4887313544750213,0.26517453789711,0.2235568314790725,0.1134043112397193,0.0,0.0,0.0,24.999378204345703,25.0,0.7379591464996338,-0.0,27.42654037475586,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424424409866333,0.050000000745058,0.0458678156137466,296.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424424409866333,0.050000000745058,0.0483010187745094,296.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424424409866333,0.050000000745058,0.0356749668717384,296.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424424409866333,0.050000000745058,0.0483010187745094,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5424424409866333,0.050000000745058,0.2291192412376403,291.1856689453125,291.1499938964844,286.5365295410156,285.56964111328125,291.1874084472656,296.75537109375,291.1857604980469,1.0,0.1507599502801895,1.0,1.0,0.5707459449768066,1.0,-0.4887310564517975,0.2664633989334106,0.2222676575183868,0.1147396638989448,0.0,0.0,0.0,24.999292373657227,25.0,0.4858143627643585,-0.0,27.426647186279297,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.542442798614502,0.050000000745058,0.0458678156137466,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.542442798614502,0.050000000745058,0.0483010150492191,296.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.542442798614502,0.050000000745058,0.0356749668717384,296.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.542442798614502,0.050000000745058,0.0483010150492191,296.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.542442798614502,0.050000000745058,0.2291192263364792,291.1856994628906,291.1499938964844,286.5403747558594,285.57232666015625,291.1876220703125,296.7564697265625,291.1858215332031,1.0,0.1507599800825119,1.0,1.0,0.570463240146637,1.0,-0.4887310266494751,0.2665762901306152,0.222154751420021,0.114857904613018,0.0,0.0,0.0,24.99928474426269,25.0,0.5137288570404053,-0.0,27.42665672302246,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.0458677932620048,296.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.0483009964227676,296.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.0356749519705772,296.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.0483009964227676,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424454212188721,0.050000000745058,0.2291191220283508,291.1860046386719,291.1499938964844,286.56463623046875,285.5896301269531,291.1895446777344,296.7641296386719,291.18621826171875,1.0,0.1507601588964462,1.0,1.0,0.5686962604522705,1.0,-0.4887308180332184,0.2672848701477051,0.2214459478855133,0.1156041547656059,0.0,0.0,0.0,24.99924659729004,25.0,0.8584862351417542,-0.0,27.42671775817871,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.045867770910263,296.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.0483009740710258,296.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.0356749333441257,296.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.0483009740710258,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424482822418213,0.050000000745058,0.2291190177202224,291.1864929199219,291.1499938964844,286.5895690917969,285.6075134277344,291.1921691894531,296.77294921875,291.18682861328125,1.0,0.1507603675127029,1.0,1.0,0.566923975944519,1.0,-0.4887305796146393,0.2680011987686157,0.2207293808460235,0.1163639053702354,0.0,0.0,0.0,24.999208450317383,25.0,1.4225767850875854,-0.0,27.4267807006836,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0483009219169616,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0356748960912227,296.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0483009219169616,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.2291187793016433,291.18829345703125,291.1499938964844,286.6411437988281,285.6451416015625,291.1994934082031,296.7934875488281,291.1889343261719,1.0,0.1507607847452163,1.0,1.0,0.5633794665336609,1.0,-0.4887301027774811,0.2694544494152069,0.2192756533622741,0.117909699678421,0.0,0.0,0.0,24.999143600463867,25.0,3.0331265926361084,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0483009219169616,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0356748960912227,296.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.0483009219169616,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5424542427062988,0.050000000745058,0.2291187793016433,291.18829345703125,291.1499938964844,286.6411437988281,285.6451416015625,291.1994934082031,296.7934875488281,291.1889343261719,1.0,0.1507607847452163,1.0,1.0,0.5633794665336609,1.0,-0.4887301027774811,0.2694544494152069,0.2192756533622741,0.117909699678421,0.0,0.0,0.0,24.999143600463867,25.0,3.0331265926361084,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0458676815032959,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0483008809387683,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0483008809387683,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1913757324219,291.1499938964844,286.6949157714844,285.6849670410156,291.2090148925781,296.8173522949219,291.1923522949219,1.0,0.1507612317800521,1.0,1.0,0.559834897518158,1.0,-0.4887296557426452,0.2709394991397857,0.2177901417016983,0.1194763109087944,0.0,0.0,0.0,24.99908447265625,25.0,5.038830280303955,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0458676815032959,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0483008809387683,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.0483008809387683,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1913757324219,291.1499938964844,286.6949157714844,285.6849670410156,291.2090148925781,296.8173522949219,291.1923522949219,1.0,0.1507612317800521,1.0,1.0,0.559834897518158,1.0,-0.4887296557426452,0.2709394991397857,0.2177901417016983,0.1194763109087944,0.0,0.0,0.0,24.99908447265625,25.0,5.038830280303955,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0458676405251026,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0356748290359973,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.2291183620691299,291.19586181640625,291.1499938964844,286.75067138671875,285.7268371582031,291.2197265625,296.84393310546875,291.1971740722656,1.0,0.1507617086172104,1.0,1.0,0.5561971068382263,1.0,-0.4887292087078094,0.2724923491477966,0.2162368595600128,0.1211134791374206,0.0,0.0,0.0,24.9990234375,25.0,7.095836639404297,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0458676405251026,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0356748290359973,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5424653887748718,0.050000000745058,0.2291183620691299,291.19586181640625,291.1499938964844,286.75067138671875,285.7268371582031,291.2197265625,296.84393310546875,291.1971740722656,1.0,0.1507617086172104,1.0,1.0,0.5561971068382263,1.0,-0.4887292087078094,0.2724923491477966,0.2162368595600128,0.1211134791374206,0.0,0.0,0.0,24.9990234375,25.0,7.095836639404297,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0458675920963287,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007840812206,296.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007840812206,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.2291181087493896,291.20172119140625,291.1499938964844,286.8082275390625,285.7705383300781,291.23199462890625,296.8729248046875,291.2033996582031,1.0,0.1507622003555297,1.0,1.0,0.5525593757629395,1.0,-0.4887286722660064,0.2740737199783325,0.2146549671888351,0.1227921694517135,0.0,0.0,0.0,24.998973846435547,25.0,9.16212558746338,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0458675920963287,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007840812206,296.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007840812206,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.2291181087493896,291.20172119140625,291.1499938964844,286.8082275390625,285.7705383300781,291.23199462890625,296.8729248046875,291.2033996582031,1.0,0.1507622003555297,1.0,1.0,0.5525593757629395,1.0,-0.4887286722660064,0.2740737199783325,0.2146549671888351,0.1227921694517135,0.0,0.0,0.0,24.998973846435547,25.0,9.16212558746338,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0458675660192966,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0483007542788982,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0356747731566429,296.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0483007542788982,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.2291179895401001,291.2052001953125,291.1499938964844,286.83758544921875,285.79302978515625,291.2387084960937,296.8883056640625,291.2070617675781,1.0,0.1507624685764312,1.0,1.0,0.5507404804229736,1.0,-0.488728404045105,0.2748746275901794,0.2138537913560867,0.1236467212438583,0.0,0.0,0.0,24.99894905090332,25.0,10.210034370422363,-0.0,27.427474975585938,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.0458675362169742,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.0483007244765758,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.0356747508049011,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.0483007244765758,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.2291178405284881,291.2090148925781,291.1499938964844,286.8673400878906,285.81591796875,291.2445983886719,296.9041442871094,291.2110290527344,1.0,0.1507627367973327,1.0,1.0,0.5487449169158936,1.0,-0.4887281060218811,0.2757574617862701,0.2129706591367721,0.1245862543582916,0.0,0.0,0.0,24.99891662597656,25.0,11.08369255065918,-0.0,27.427562713623047,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0458674766123294,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0483006611466407,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0483006611466407,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.2291175425052642,291.21734619140625,291.1499938964844,286.92779541015625,285.8627319335937,291.2562866210937,296.9374694824219,291.21954345703125,1.0,0.1507632881402969,1.0,1.0,0.5447537899017334,1.0,-0.4887274801731109,0.277558296918869,0.2111691832542419,0.1265106201171875,0.0,0.0,0.0,24.99885368347168,25.0,12.290040969848633,-0.0,27.427743911743164,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0458674766123294,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0483006611466407,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.0483006611466407,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.5424863696098328,0.050000000745058,0.2291175425052642,291.21734619140625,291.1499938964844,286.92779541015625,285.8627319335937,291.2562866210937,296.9374694824219,291.21954345703125,1.0,0.1507632881402969,1.0,1.0,0.5447537899017334,1.0,-0.4887274801731109,0.277558296918869,0.2111691832542419,0.1265106201171875,0.0,0.0,0.0,24.99885368347168,25.0,12.290040969848633,-0.0,27.427743911743164,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.0458674132823944,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.0483005940914154,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.0356746539473533,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.2291172295808792,291.2264404296875,291.1499938964844,286.98944091796875,285.9108581542969,291.26910400390625,296.972900390625,291.2288513183594,1.0,0.1507638841867447,1.0,1.0,0.5407626628875732,1.0,-0.488726794719696,0.2793923616409302,0.2093344330787658,0.1284815371036529,0.0,0.0,0.0,24.998798370361328,25.0,13.479939460754396,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.0458674132823944,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.0483005940914154,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.0356746539473533,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5424947738647461,0.050000000745058,0.2291172295808792,291.2264404296875,291.1499938964844,286.98944091796875,285.9108581542969,291.26910400390625,296.972900390625,291.2288513183594,1.0,0.1507638841867447,1.0,1.0,0.5407626628875732,1.0,-0.488726794719696,0.2793923616409302,0.2093344330787658,0.1284815371036529,0.0,0.0,0.0,24.998798370361328,25.0,13.479939460754396,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.0458673387765884,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.0483005195856094,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.0483005195856094,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.2291168570518493,291.2362060546875,291.1499938964844,287.05206298828125,285.9600830078125,291.2781982421875,297.0106201171875,291.2386779785156,1.0,0.1507645100355148,1.0,1.0,0.5361967086791992,1.0,-0.4887260496616363,0.2815281450748443,0.207197904586792,0.1307658106088638,0.0,0.0,0.0,24.99870681762696,25.0,13.746783256530762,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.0458673387765884,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.0483005195856094,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.0483005195856094,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5425041317939758,0.050000000745058,0.2291168570518493,291.2362060546875,291.1499938964844,287.05206298828125,285.9600830078125,291.2781982421875,297.0106201171875,291.2386779785156,1.0,0.1507645100355148,1.0,1.0,0.5361967086791992,1.0,-0.4887260496616363,0.2815281450748443,0.207197904586792,0.1307658106088638,0.0,0.0,0.0,24.99870681762696,25.0,13.746783256530762,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0458672642707824,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.2291164696216583,291.24578857421875,291.1499938964844,287.11541748046875,286.0101928710937,291.287353515625,297.0511169433594,291.2481689453125,1.0,0.1507651805877685,1.0,1.0,0.5316306948661804,1.0,-0.4887252449989319,0.2837167978286743,0.2050084322690963,0.1331147700548172,0.0,0.0,0.0,24.99862670898437,25.0,13.546608924865724,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0458672642707824,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.2291164696216583,291.24578857421875,291.1499938964844,287.11541748046875,286.0101928710937,291.287353515625,297.0511169433594,291.2481689453125,1.0,0.1507651805877685,1.0,1.0,0.5316306948661804,1.0,-0.4887252449989319,0.2837167978286743,0.2050084322690963,0.1331147700548172,0.0,0.0,0.0,24.99862670898437,25.0,13.546608924865724,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425192713737488,0.050000000745058,0.0458672232925891,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425192713737488,0.050000000745058,0.0356745086610317,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.5425192713737488,0.050000000745058,0.2291162759065628,291.25054931640625,291.1499938964844,287.1473083496094,286.0355224609375,291.2923889160156,297.0726623535156,291.2529602050781,1.0,0.1507655382156372,1.0,1.0,0.5293477177619934,1.0,-0.488724797964096,0.2848276495933532,0.2038971781730651,0.1343098133802414,0.0,0.0,0.0,24.99859046936035,25.0,13.567723274230955,-0.0,27.428464889526367,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.5425247550010681,0.050000000745058,0.0483003482222557,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.5425247550010681,0.050000000745058,0.035674475133419,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.5425247550010681,0.050000000745058,0.0483003482222557,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2553405761719,291.1499938964844,287.1792907714844,286.06103515625,291.29541015625,297.0953063964844,291.2577514648437,1.0,0.1507658958435058,1.0,1.0,0.5267399549484253,1.0,-0.4887243509292602,0.2861025929450989,0.2026217579841613,0.1356707364320755,0.0,0.0,0.0,24.9985294342041,25.0,13.336305618286133,-0.0,27.42858123779297,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.0458670929074287,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.0483002588152885,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.0356744043529033,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.0483002588152885,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.2291156351566314,291.26434326171875,291.1499938964844,287.2435302734375,286.1123962402344,291.29986572265625,297.14288330078125,291.2664489746094,1.0,0.1507666707038879,1.0,1.0,0.5215243697166443,1.0,-0.4887234270572662,0.2887163162231445,0.2000071257352829,0.138462632894516,0.0,0.0,0.0,24.99841690063477,25.0,11.995299339294434,-0.0,27.428829193115234,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.0458670929074287,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.0483002588152885,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.0356744043529033,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.0483002588152885,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5425361394882202,0.050000000745058,0.2291156351566314,291.26434326171875,291.1499938964844,287.2435302734375,286.1123962402344,291.29986572265625,297.14288330078125,291.2664489746094,1.0,0.1507666707038879,1.0,1.0,0.5215243697166443,1.0,-0.4887234270572662,0.2887163162231445,0.2000071257352829,0.138462632894516,0.0,0.0,0.0,24.99841690063477,25.0,11.995299339294434,-0.0,27.428829193115234,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0483001619577407,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2723388671875,291.1499938964844,287.30792236328125,286.16412353515625,291.30377197265625,297.19146728515625,291.27423095703125,1.0,0.1507674902677536,1.0,1.0,0.5163088440895081,1.0,-0.4887225031852722,0.2913870513439178,0.1973354369401931,0.1413182616233825,0.0,0.0,0.0,24.9983139038086,25.0,10.660423278808594,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.0483001619577407,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2723388671875,291.1499938964844,287.30792236328125,286.16412353515625,291.30377197265625,297.19146728515625,291.27423095703125,1.0,0.1507674902677536,1.0,1.0,0.5163088440895081,1.0,-0.4887225031852722,0.2913870513439178,0.1973354369401931,0.1413182616233825,0.0,0.0,0.0,24.9983139038086,25.0,10.660423278808594,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.0458669066429138,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2792053222656,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.2806396484375,1.0,0.1507683843374252,1.0,1.0,0.5105239152908325,1.0,-0.488721489906311,0.2944102585315704,0.1943112462759018,0.1445294469594955,0.0,0.0,0.0,24.99817657470703,25.0,8.210694313049316,-0.0,27.429384231567383,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
