time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.0458669066429138,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2792053222656,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.2806396484375,1.0,0.1507683843374252,1.0,1.0,0.5105239152908325,1.0,-0.488721489906311,0.2944102585315704,0.1943112462759018,0.1445294469594955,0.0,0.0,0.0,24.99817657470703,25.0,8.210694313049316,-0.0,27.429384231567383,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0458668135106563,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.2964782714844,297.2876281738281,291.2846984863281,1.0,0.1507693380117416,1.0,1.0,0.504738986492157,1.0,-0.4887204766273498,0.2975108027458191,0.1912096887826919,0.147819772362709,0.0,0.0,0.0,24.998050689697266,25.0,5.117977142333984,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0458668135106563,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.035674188286066,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.2964782714844,297.2876281738281,291.2846984863281,1.0,0.1507693380117416,1.0,1.0,0.504738986492157,1.0,-0.4887204766273498,0.2975108027458191,0.1912096887826919,0.147819772362709,0.0,0.0,0.0,24.998050689697266,25.0,5.117977142333984,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139811277389,291.28533935546875,291.1499938964844,287.4681091308594,286.293701171875,291.2933654785156,297.3111267089844,291.28594970703125,1.0,0.150769829750061,1.0,1.0,0.5018465518951416,1.0,-0.4887199699878692,0.2990858852863312,0.189634084701538,0.1494896560907364,0.0,0.0,0.0,24.99799156188965,25.0,3.597580909729004,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0482998602092266,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886047363281,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988013207912445,1.0,-0.4887194633483886,0.300757348537445,0.1879621297121048,0.1512550264596939,0.0,0.0,0.0,24.997922897338867,25.0,1.9181302785873413,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.55645751953125,286.3656616210937,291.2776794433594,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933160841464996,1.0,-0.488718569278717,0.3038221597671509,0.1848963797092437,0.1544866859912872,0.0,0.0,0.0,24.99780464172364,25.0,-1.5813623666763306,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2763671875,297.3797912597656,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927108585834503,1.0,-0.4887184500694275,0.3041637241840362,0.1845547258853912,0.1548464149236679,0.0,0.0,0.0,24.99779319763184,25.0,-1.9677083492279053,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2620544433594,297.4239501953125,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866203963756561,1.0,-0.4887174665927887,0.3076374530792236,0.1810799986124038,0.158499464392662,0.0,0.0,0.0,24.99767303466797,25.0,-5.7735137939453125,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2620544433594,297.4239501953125,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866203963756561,1.0,-0.4887174665927887,0.3076374530792236,0.1810799986124038,0.158499464392662,0.0,0.0,0.0,24.99767303466797,25.0,-5.7735137939453125,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.0356738939881324,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783203125,291.1499938964844,287.6846008300781,286.4705810546875,291.2470397949219,297.4661865234375,291.27667236328125,1.0,0.1507737189531326,1.0,1.0,0.4807461202144623,1.0,-0.4887165129184723,0.311050146818161,0.1776663810014724,0.1620814353227615,0.0,0.0,0.0,24.99757575988769,25.0,-9.13325309753418,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782287597656,291.1499938964844,287.6854858398437,286.4713134765625,291.246826171875,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806569218635559,1.0,-0.4887165129184723,0.3111023604869842,0.1776141375303268,0.1621361523866653,0.0,0.0,0.0,24.99757575988769,25.0,-9.180896759033203,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.229111909866333,291.27069091796875,291.1499938964844,287.7450561523437,286.520263671875,291.2296447753906,297.5084533691406,291.2684936523437,1.0,0.1507749706506729,1.0,1.0,0.4746934175491333,1.0,-0.4887155890464782,0.3146226704120636,0.1740929335355758,0.1658185869455337,0.0,0.0,0.0,24.99748420715332,25.0,-12.337664604187012,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.045866347849369,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.229111909866333,291.27069091796875,291.1499938964844,287.7450561523437,286.520263671875,291.2296447753906,297.5084533691406,291.2684936523437,1.0,0.1507749706506729,1.0,1.0,0.4746934175491333,1.0,-0.4887155890464782,0.3146226704120636,0.1740929335355758,0.1658185869455337,0.0,0.0,0.0,24.99748420715332,25.0,-12.337664604187012,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5426381230354309,0.050000000745058,0.0356737934052944,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2660827636719,291.1499938964844,287.7742919921875,286.5443420410156,291.22021484375,297.52880859375,291.2635803222656,1.0,0.150775596499443,1.0,1.0,0.4717116951942444,1.0,-0.4887151420116424,0.3164032399654388,0.1723119169473648,0.1676761507987976,0.0,0.0,0.0,24.997438430786133,25.0,-13.903634071350098,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.5426432490348816,0.050000000745058,0.035673763602972,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.5426432490348816,0.050000000745058,0.2291115075349807,291.2609558105469,291.1499938964844,287.8031311035156,286.568115234375,291.2127380371094,297.54888916015625,291.2582092285156,1.0,0.1507762372493744,1.0,1.0,0.4690237939357757,1.0,-0.488714724779129,0.3180292844772339,0.1706854552030563,0.1693769842386245,0.0,0.0,0.0,24.997425079345703,25.0,-15.09877109527588,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.5426508784294128,0.050000000745058,0.0458662062883377,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523193359375,291.1499938964844,287.84735107421875,286.6046142578125,291.20172119140625,297.5797424316406,291.24951171875,1.0,0.1507772207260131,1.0,1.0,0.4648193717002868,1.0,-0.4887140989303589,0.3205752670764923,0.1681388318538665,0.17203389108181,0.0,0.0,0.0,24.99740219116211,25.0,-16.087282180786133,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.0458661913871765,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.54265296459198,0.050000000745058,0.2291111201047897,291.2498779296875,291.1499938964844,287.8594665527344,286.6146545410156,291.19842529296875,297.5882263183594,291.2470092773437,1.0,0.1507775038480758,1.0,1.0,0.4636480212211609,1.0,-0.4887139499187469,0.3212888240814209,0.167425125837326,0.1727769523859024,0.0,0.0,0.0,24.99739646911621,25.0,-16.3497257232666,-0.0,27.432491302490234,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24365234375,291.1499938964844,287.8888854980469,286.63897705078125,291.1898498535156,297.60894775390625,291.2406311035156,1.0,0.1507781893014907,1.0,1.0,0.4607654511928558,1.0,-0.4887135326862335,0.3230522871017456,0.1656612604856491,0.1746104508638382,0.0,0.0,0.0,24.99737930297852,25.0,-17.05518341064453,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5426622033119202,0.050000000745058,0.0458661206066608,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5426622033119202,0.050000000745058,0.0482992343604564,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5426622033119202,0.050000000745058,0.2291107773780822,291.2380065917969,291.1499938964844,287.91387939453125,286.65966796875,291.18194580078125,297.6266174316406,291.2348327636719,1.0,0.1507787853479385,1.0,1.0,0.458272248506546,1.0,-0.4887132048606872,0.3245857656002044,0.1641274243593216,0.17620150744915,0.0,0.0,0.0,24.997364044189453,25.0,-17.73584747314453,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.5426698923110962,0.050000000745058,0.0482991710305213,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.5426698923110962,0.1430026441812515,0.2291104793548584,291.2254943847656,291.1499938964844,287.9654235839844,286.702392578125,291.1728820800781,297.6636047363281,291.222412109375,1.0,0.1507800221443176,1.0,1.0,0.4538511931896209,1.0,-0.4887125790119171,0.3273366689682007,0.1613758951425552,0.1790676414966583,0.0,0.0,0.0,24.99741554260254,25.0,-17.48432731628418,-0.0,27.43339157104492,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5433422923088074,0.050000000745058,0.0458609610795974,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5433422923088074,0.050000000745058,0.048293799161911,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5433422923088074,0.050000000745058,0.0356696359813213,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5433422923088074,0.050000000745058,0.048293799161911,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5459146499633789,0.1431545466184616,0.2317076921463012,291.2253112792969,291.1499938964844,287.9661865234375,286.7030334472656,291.17266845703125,297.6641540527344,291.22216796875,1.0,0.1508098393678665,1.0,1.0,0.4537840485572815,1.0,-0.4917415380477905,0.329477995634079,0.1622635573148727,0.1797585636377334,0.0,0.0,0.0,24.876689910888672,43.0,-17.478425979614258,-0.0,27.589073181152344,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.6883993148803711,0.050000000745058,0.045254860073328,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.6883993148803711,0.050000000745058,0.0476555451750755,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.6883993148803711,0.050000000745058,0.0351982228457927,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.6883993148803711,0.050000000745058,0.0476555451750755,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9361241459846495,0.1474897563457489,0.5656574964523315,291.2432861328125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6502990722656,291.2503967285156,1.0,0.1681584417819976,1.0,1.0,0.4492958486080169,1.0,-0.8897176384925842,0.5846385359764099,0.3050791025161743,0.3553200960159302,0.0,0.0,0.0,12.389233589172363,46.0,39.1064338684082,-0.0,58.79906845092773,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.6883993148803711,0.050000000745058,0.045254860073328,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.6883993148803711,0.050000000745058,0.0476555451750755,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.6883993148803711,0.050000000745058,0.0351982228457927,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.6883993148803711,0.050000000745058,0.0476555451750755,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9361241459846495,0.1474897563457489,0.5656574964523315,291.2432861328125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6502990722656,291.2503967285156,1.0,0.1681584417819976,1.0,1.0,0.4492958486080169,1.0,-0.8897176384925842,0.5846385359764099,0.3050791025161743,0.3553200960159302,0.0,0.0,0.0,12.389233589172363,46.0,39.1064338684082,-0.0,58.79906845092773,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.6853999495506287,0.050000000745058,0.0452600084245204,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.6853999495506287,0.050000000745058,0.04766096919775,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.6853999495506287,0.050000000745058,0.0352022312581539,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.6853999495506287,0.050000000745058,0.04766096919775,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.9567465782165528,0.1490448862314224,0.6071453094482422,291.26177978515625,291.04998779296875,288.0401916503906,286.7644958496094,291.3245544433594,297.6337890625,291.2656555175781,1.0,0.1759142428636551,1.0,1.0,0.4470517337322235,1.0,-0.9395489692687988,0.6179754734039307,0.3215735256671905,0.379464715719223,0.0,0.0,0.0,13.093581199645996,46.0,39.14813232421875,-0.0,68.08112335205078,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.6827780604362488,0.050000000745058,0.0452646203339099,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.6827780604362488,0.050000000745058,0.0476658232510089,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.6827780604362488,0.050000000745058,0.035205814987421,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.6827780604362488,0.050000000745058,0.0476658232510089,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.9745687246322632,0.1505248397588729,0.6485257148742676,291.27471923828125,290.95001220703125,288.0635681152344,286.7839660644531,291.3427124023437,297.6208801269531,291.27862548828125,1.0,0.1838634014129638,1.0,1.0,0.446211576461792,1.0,-0.9892345666885376,0.6497459411621094,0.3394885957241058,0.4019559025764465,0.0,0.0,0.0,13.805968284606934,34.0,40.07854080200195,-0.0,78.26388549804688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.968920886516571,0.1442842334508896,0.1289328336715698,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.6800898313522339,0.1424501538276672,0.0476708821952343,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.6800898313522339,0.050000000745058,0.0352095514535903,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.6800898313522339,0.050000000745058,0.0476708821952343,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.9498021006584167,0.1537898927927017,0.6083470582962036,291.3038024902344,290.95001220703125,288.0987548828125,286.8132629394531,291.375,297.62890625,291.3085327148437,1.0,0.1917198002338409,1.0,1.0,0.4448973834514618,1.0,-1.0414667129516602,0.6834787726402283,0.3579879403114319,0.4260973036289215,0.0,0.0,0.0,14.587282180786133,34.0,48.61186599731445,-0.0,90.05256652832031,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.9698044061660768,0.1433804780244827,0.1296589225530624,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.8449272513389587,0.1440220028162002,0.092293307185173,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.6794140338897705,0.050000000745058,0.0352105237543582,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.6794140338897705,0.050000000745058,0.0476721972227096,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.926167130470276,0.1549906432628631,0.5711994767189026,291.31182861328125,290.45001220703125,288.1082763671875,286.8211669921875,291.3807067871094,297.62762451171875,291.3160095214844,1.0,0.1932365447282791,1.0,1.0,0.4445312321186065,1.0,-1.0513147115707395,0.6899899840354919,0.3613246977329254,0.4307791590690613,0.0,0.0,0.0,14.747031211853027,54.0,48.08282470703125,-0.0,92.42024993896484,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.962227702140808,0.1418912559747696,0.1283871233463287,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.9625024795532228,0.1446413248777389,0.1353101432323455,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.6761903762817383,0.1378476470708847,0.0352153182029724,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7655506730079651,0.1411853581666946,0.0693042650818824,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.907577395439148,0.15863898396492,0.5489565134048462,291.32928466796875,290.45001220703125,288.1310119628906,286.84014892578125,291.39959716796875,297.62060546875,291.3335266113281,1.0,0.2020000517368316,1.0,1.0,0.4436302185058594,1.0,-1.1006635427474976,0.7215020656585693,0.3791614472866058,0.4526171386241913,0.0,0.0,0.0,15.551408767700195,54.0,48.10375213623047,-0.0,104.90567779541016,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9542454481124878,0.1418337821960449,0.1277067214250564,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.961370587348938,0.1453204005956649,0.1373400390148162,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.9179513454437256,0.1393142491579055,0.0897317379713058,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.9414627552032472,0.142334833741188,0.1296885907649994,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.9131431579589844,0.1624681949615478,0.5684055089950562,291.34716796875,289.95001220703125,288.1499938964844,286.8559875488281,291.4248962402344,297.61785888671875,291.3529968261719,1.0,0.2116590440273285,1.0,1.0,0.4428508877754211,1.0,-1.144934058189392,0.7482547163963318,0.3966793715953827,0.4786531031131744,0.0,0.0,0.0,16.518768310546875,74.0,53.119850158691406,-0.0,129.64073181152344,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.9433611035346984,0.1429565101861953,0.1284367442131042,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.9537443518638612,0.147432804107666,0.1393037289381027,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.9328109622001648,0.1383652538061142,0.0970128402113914,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.9437260031700134,0.1429673433303833,0.1353884041309356,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.9183438420295716,0.1699935793876648,0.5984923839569092,291.3251037597656,289.45001220703125,288.1830444335937,286.88311767578125,291.2144775390625,297.6344909667969,291.315673828125,1.0,0.2385078966617584,1.0,1.0,0.4146332144737243,1.0,-1.3188467025756836,0.897529661655426,0.4213171005249023,0.585934579372406,0.0,0.0,0.0,19.46620750427246,94.0,-55.19611358642578,-0.0,174.01341247558594,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.9433611035346984,0.1429565101861953,0.1284367442131042,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265075683594,0.9537443518638612,0.147432804107666,0.1393037289381027,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.9328109622001648,0.1383652538061142,0.0970128402113914,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.9437260031700134,0.1429673433303833,0.1353884041309356,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.9183438420295716,0.1699935793876648,0.5984923839569092,291.3251037597656,289.45001220703125,288.1830444335937,286.88311767578125,291.2144775390625,297.6344909667969,291.315673828125,1.0,0.2385078966617584,1.0,1.0,0.4146332144737243,1.0,-1.3188467025756836,0.897529661655426,0.4213171005249023,0.585934579372406,0.0,0.0,0.0,19.46620750427246,94.0,-55.19611358642578,-0.0,174.01341247558594,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.933900773525238,0.1447401344776153,0.1300397962331771,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9464085698127748,0.1501634269952774,0.1417926847934723,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.9204223155975342,0.1393121629953384,0.0974315926432609,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9337593913078308,0.1447648704051971,0.1368847042322158,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.98684823513031,0.1735580116510391,0.763871967792511,291.1796875,288.95001220703125,288.20245361328125,286.89794921875,290.98388671875,297.61065673828125,291.16619873046875,1.0,0.2728953957557678,1.0,1.0,0.3864155411720276,1.0,-1.5243394374847412,1.0752545595169067,0.4490849375724792,0.7218078970909119,0.0,0.0,0.0,23.58784294128418,112.0,-173.7930145263672,-0.0,262.5196533203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.933900773525238,0.1447401344776153,0.1300397962331771,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.9464085698127748,0.1501634269952774,0.1417926847934723,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.9204223155975342,0.1393121629953384,0.0974315926432609,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9337593913078308,0.1447648704051971,0.1368847042322158,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.98684823513031,0.1735580116510391,0.763871967792511,291.1796875,288.95001220703125,288.20245361328125,286.89794921875,290.98388671875,297.61065673828125,291.16619873046875,1.0,0.2728953957557678,1.0,1.0,0.3864155411720276,1.0,-1.5243394374847412,1.0752545595169067,0.4490849375724792,0.7218078970909119,0.0,0.0,0.0,23.58784294128418,112.0,-173.7930145263672,-0.0,262.5196533203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8116378784179688,0.1452736258506775,0.1310593336820602,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8216720819473267,0.1514070779085159,0.1434553414583206,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.8013169765472412,0.1398326754570007,0.0981335714459419,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8119906783103943,0.1456756293773651,0.1381963789463043,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8592199683189392,0.1740348786115646,0.7835776805877686,291.08905029296875,288.95001220703125,288.20733642578125,286.9010314941406,290.8410339355469,297.5860900878906,291.0726013183594,1.0,0.2895421981811523,1.0,1.0,0.3723067045211792,1.0,-1.5535472631454468,1.1193374395370483,0.4342098236083984,0.7611133456230164,0.0,0.0,0.0,34.40514373779297,112.0,-222.4459228515625,-0.0,304.1395263671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.746006429195404,0.1455435007810592,0.1318726986646652,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9628295898437,0.7565198540687561,0.1525253802537918,0.145048975944519,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643249511719,0.7373455166816711,0.1402542889118194,0.0988149791955947,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96356201171875,0.7470852732658386,0.1465172618627548,0.1395023614168167,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605407714844,0.7918996810913086,0.1744931489229202,0.7880054116249084,290.9565734863281,288.45001220703125,288.2091369628906,286.9013671875,290.55279541015625,297.5626525878906,290.9281005859375,1.0,0.3050606548786163,1.0,1.0,0.343995064496994,1.0,-1.564139723777771,1.1761164665222168,0.3880232274532318,0.815576434135437,0.0,0.0,0.0,46.7108039855957,100.0,-331.7597351074219,-0.0,341.97509765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.6986244916915894,0.1452037692070007,0.1324170678853988,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318603515625,0.7123622298240662,0.1541929095983505,0.1474269032478332,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341796875,0.690403401851654,0.1405733078718185,0.099620446562767,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5329284667969,0.7021347284317017,0.1477427929639816,0.1414285600185394,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52886962890625,0.741288959980011,0.1750161945819854,0.7939398288726807,290.5233459472656,287.95001220703125,288.2040710449219,286.8941955566406,289.954345703125,297.5165100097656,290.4864807128906,1.0,0.3230057954788208,1.0,1.0,0.2873717844486236,1.0,-1.5780590772628784,1.285091757774353,0.2929673194885254,0.921424686908722,0.0,0.0,0.0,62.384464263916016,88.0,-548.4825439453125,-0.0,391.1820373535156,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
