time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.6986244916915894,0.1452037692070007,0.1324170678853988,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318603515625,0.7123622298240662,0.1541929095983505,0.1474269032478332,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341796875,0.690403401851654,0.1405733078718185,0.099620446562767,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5329284667969,0.7021347284317017,0.1477427929639816,0.1414285600185394,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52886962890625,0.741288959980011,0.1750161945819854,0.7939398288726807,290.5233459472656,287.95001220703125,288.2040710449219,286.8941955566406,289.954345703125,297.5165100097656,290.4864807128906,1.0,0.3230057954788208,1.0,1.0,0.2873717844486236,1.0,-1.5780590772628784,1.285091757774353,0.2929673194885254,0.921424686908722,0.0,0.0,0.0,62.384464263916016,88.0,-548.4825439453125,-0.0,391.1820373535156,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6776713728904724,0.1438206434249878,0.1316886693239212,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.6947382688522339,0.155007854104042,0.1487123072147369,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6711229085922241,0.1400717496871948,0.0996455177664756,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840505003929138,0.1482324004173278,0.1423791199922561,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7234662175178528,0.1747269481420517,0.7950843572616577,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4200134277344,297.4682006835937,290.0032653808594,1.0,0.3313527107238769,1.0,1.0,0.2307484894990921,1.0,-1.5812795162200928,1.374479055404663,0.2068004459142685,1.0098799467086792,0.0,0.0,0.0,70.35646057128906,76.0,-640.1376342773438,-0.0,414.484619140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6776713728904724,0.1438206434249878,0.1316886693239212,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.6947382688522339,0.155007854104042,0.1487123072147369,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6711229085922241,0.1400717496871948,0.0996455177664756,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840505003929138,0.1482324004173278,0.1423791199922561,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7234662175178528,0.1747269481420517,0.7950843572616577,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,289.4200134277344,297.4682006835937,290.0032653808594,1.0,0.3313527107238769,1.0,1.0,0.2307484894990921,1.0,-1.5812795162200928,1.374479055404663,0.2068004459142685,1.0098799467086792,0.0,0.0,0.0,70.35646057128906,76.0,-640.1376342773438,-0.0,414.484619140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55096435546875,0.6692545413970947,0.1417015641927719,0.1300345212221145,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54864501953125,0.6896057724952698,0.1550073027610778,0.1490092724561691,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516357421875,0.6642128229141235,0.1387943923473358,0.0989660248160362,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54986572265625,0.6786567568778992,0.1480377614498138,0.1424571871757507,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.7172507047653198,0.1736031621694564,0.791479229927063,289.5398864746094,287.54998779296875,288.1624450683594,286.8516540527344,288.8816833496094,297.4176940917969,289.50103759765625,1.0,0.3327417373657226,1.0,1.0,0.1570753455162048,1.0,-1.574604630470276,1.4557453393936155,0.1188592910766601,1.0922083854675293,0.0,0.0,0.0,72.74223327636719,64.0,-686.2931518554688,-0.0,417.3799743652344,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55096435546875,0.6692545413970947,0.1417015641927719,0.1300345212221145,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54864501953125,0.6896057724952698,0.1550073027610778,0.1490092724561691,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516357421875,0.6642128229141235,0.1387943923473358,0.0989660248160362,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54986572265625,0.6786567568778992,0.1480377614498138,0.1424571871757507,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.7172507047653198,0.1736031621694564,0.791479229927063,289.5398864746094,287.54998779296875,288.1624450683594,286.8516540527344,288.8816833496094,297.4176940917969,289.50103759765625,1.0,0.3327417373657226,1.0,1.0,0.1570753455162048,1.0,-1.574604630470276,1.4557453393936155,0.1188592910766601,1.0922083854675293,0.0,0.0,0.0,72.74223327636719,64.0,-686.2931518554688,-0.0,417.3799743652344,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95294189453125,0.6675844788551331,0.1389056742191314,0.1276546418666839,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.6912349462509155,0.1540403813123703,0.1483101993799209,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95361328125,0.6636013388633728,0.1366302222013473,0.0975915640592575,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.6801329851150513,0.1470858603715896,0.1417177617549896,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460754394531,0.717460036277771,0.1715646088123321,0.7832790613174438,288.9386291503906,287.6499938964844,288.1277770996094,286.81793212890625,288.1807861328125,297.3645935058594,288.8914794921875,1.0,0.3290935456752777,1.0,1.0,0.0834022015333175,1.0,-1.5585325956344604,1.5512803792953491,0.0072522847913205,1.1906251907348633,0.0,0.0,0.0,71.22257995605469,52.0,-811.1864624023438,-0.0,404.8023681640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95294189453125,0.6675844788551331,0.1389056742191314,0.1276546418666839,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494934082031,0.6912349462509155,0.1540403813123703,0.1483101993799209,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95361328125,0.6636013388633728,0.1366302222013473,0.0975915640592575,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.6801329851150513,0.1470858603715896,0.1417177617549896,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460754394531,0.717460036277771,0.1715646088123321,0.7832790613174438,288.9386291503906,287.6499938964844,288.1277770996094,286.81793212890625,288.1807861328125,297.3645935058594,288.8914794921875,1.0,0.3290935456752777,1.0,1.0,0.0834022015333175,1.0,-1.5585325956344604,1.5512803792953491,0.0072522847913205,1.1906251907348633,0.0,0.0,0.0,71.22257995605469,52.0,-811.1864624023438,-0.0,404.8023681640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.6681246757507324,0.1372551769018173,0.1261657774448394,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70391845703125,0.6934141516685486,0.1531962007284164,0.1475395113229751,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066345214844,0.664570689201355,0.1352601945400238,0.0966367200016975,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70489501953125,0.682272732257843,0.1462645083665847,0.1409809738397598,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7017822265625,0.7189022302627563,0.1701739132404327,0.7772307991981506,288.69708251953125,287.6499938964844,288.1073913574219,286.79833984375,288.112060546875,297.3367614746094,288.6679382324219,1.0,0.3257600963115692,1.0,1.0,0.0465656332671642,1.0,-1.5465302467346191,1.5461323261260986,0.000397989701014,1.1879178285598757,0.0,0.0,0.0,69.4833984375,52.0,-696.6524047851562,-0.0,393.8280334472656,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502014160156,0.6699808835983276,0.1356802880764007,0.1246317401528358,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484924316406,0.696897566318512,0.1523386985063552,0.1466463357210159,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504150390625,0.6668037176132202,0.1339259445667266,0.09562648832798,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491943359375,0.685630738735199,0.1453837454319,0.140085682272911,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470886230469,0.7214949727058411,0.1687306016683578,0.7704635858535767,288.5438842773437,287.75,288.08514404296875,286.7770690917969,288.08770751953125,297.3100280761719,288.5232849121094,1.0,0.3216117620468139,1.0,1.0,0.0372525081038475,1.0,-1.5332047939300537,1.5330686569213867,0.0001361326721962,1.17756187915802,0.0,0.0,0.0,67.13359069824219,40.0,-551.3031005859375,-0.0,380.7107849121094,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6793093681335449,0.1330143809318542,0.1218712255358696,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092778086662292,0.1508801430463791,0.1449466049671173,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6766939163208008,0.1316376775503158,0.093763031065464,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976320147514343,0.1438161134719848,0.1383000612258911,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.7312791347503662,0.1659321337938308,0.7566747069358826,288.3340759277344,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.320068359375,1.0,0.3114149570465088,1.0,1.0,0.0186262540519237,1.0,-1.5069142580032349,1.5068957805633545,1.839240030676592e-05,1.1566832065582275,0.0,0.0,0.0,60.73939895629883,28.0,-346.3226928710937,-0.0,350.9080810546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6793093681335449,0.1330143809318542,0.1218712255358696,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092778086662292,0.1508801430463791,0.1449466049671173,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6766939163208008,0.1316376775503158,0.093763031065464,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976320147514343,0.1438161134719848,0.1383000612258911,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.7312791347503662,0.1659321337938308,0.7566747069358826,288.3340759277344,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.320068359375,1.0,0.3114149570465088,1.0,1.0,0.0186262540519237,1.0,-1.5069142580032349,1.5068957805633545,1.839240030676592e-05,1.1566832065582275,0.0,0.0,0.0,60.73939895629883,28.0,-346.3226928710937,-0.0,350.9080810546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973426938056946,0.1309043318033218,0.1195725575089454,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284172177314758,0.1498406529426574,0.1435627937316894,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952770352363586,0.1298932582139969,0.0922278985381126,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174941897392273,0.1426358669996261,0.1367877870798111,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7485591769218445,0.1633168309926986,0.7432605028152466,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993213832378387,1.0,1.0,0.0,1.0,-1.482729434967041,1.4827274084091189,1.955206926140818e-06,1.1373437643051147,0.0,0.0,0.0,52.67843246459961,25.0,-230.6074676513672,-0.0,318.81561279296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973426938056946,0.1309043318033218,0.1195725575089454,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284172177314758,0.1498406529426574,0.1435627937316894,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952770352363586,0.1298932582139969,0.0922278985381126,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174941897392273,0.1426358669996261,0.1367877870798111,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7485591769218445,0.1633168309926986,0.7432605028152466,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993213832378387,1.0,1.0,0.0,1.0,-1.482729434967041,1.4827274084091189,1.955206926140818e-06,1.1373437643051147,0.0,0.0,0.0,52.67843246459961,25.0,-230.6074676513672,-0.0,318.81561279296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164211273193359,0.1292476207017898,0.1177494674921035,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7483911514282227,0.1491745263338089,0.1425972878932953,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.71513432264328,0.1286291480064392,0.0910768285393714,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368013262748718,0.1418228596448898,0.1356839090585708,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678041458129883,0.1610589921474456,0.7315105199813843,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.289173424243927,1.0,1.0,0.0,1.0,-1.4625662565231323,1.462564468383789,1.7684641306914273e-06,1.1211538314819336,0.0,0.0,0.0,45.93034744262695,25.0,-167.01202392578125,-0.0,292.726806640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164211273193359,0.1292476207017898,0.1177494674921035,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7483911514282227,0.1491745263338089,0.1425972878932953,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.71513432264328,0.1286291480064392,0.0910768285393714,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368013262748718,0.1418228596448898,0.1356839090585708,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678041458129883,0.1610589921474456,0.7315105199813843,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.289173424243927,1.0,1.0,0.0,1.0,-1.4625662565231323,1.462564468383789,1.7684641306914273e-06,1.1211538314819336,0.0,0.0,0.0,45.93034744262695,25.0,-167.01202392578125,-0.0,292.726806640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319342494010925,0.1279376447200775,0.1163245514035224,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673537135124207,0.1487920433282852,0.1419912129640579,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314447164535522,0.1277769804000854,0.0902784690260887,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545793652534485,0.1412948220968246,0.1349396109580993,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855475544929504,0.159161165356636,0.7217440605163574,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814245820045471,1.0,1.0,0.0,1.0,-1.4465492963790894,1.4465476274490356,1.7329152797174174e-06,1.1082550287246704,0.0,0.0,0.0,41.01296615600586,25.0,-133.1741180419922,-0.0,273.56951904296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319342494010925,0.1279376447200775,0.1163245514035224,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673537135124207,0.1487920433282852,0.1419912129640579,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314447164535522,0.1277769804000854,0.0902784690260887,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545793652534485,0.1412948220968246,0.1349396109580993,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855475544929504,0.159161165356636,0.7217440605163574,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814245820045471,1.0,1.0,0.0,1.0,-1.4465492963790894,1.4465476274490356,1.7329152797174174e-06,1.1082550287246704,0.0,0.0,0.0,41.01296615600586,25.0,-133.1741180419922,-0.0,273.56951904296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389532923698425,0.1273941546678543,0.1157357916235923,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7763282060623169,0.1486808061599731,0.1417903006076812,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388697266578674,0.1274670958518982,0.089984007179737,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.7630192041397095,0.1411119699478149,0.1346705704927444,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936752438545227,0.1583265215158462,0.7174957990646362,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18804931640625,287.9389343261719,1.0,0.2782390713691711,1.0,1.0,0.0,1.0,-1.4398242235183716,1.439822554588318,1.718116550364357e-06,1.102826476097107,0.0,0.0,0.0,39.06341552734375,25.0,-123.05972290039062,-0.0,265.9259338378906,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456375956535339,0.1269119977951049,0.1152160912752151,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7848876118659973,0.1486110240221023,0.141642540693283,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459747791290283,0.1272109597921371,0.0897405892610549,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711191177368164,0.1409714072942733,0.1344554722309112,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.801270067691803,0.1575551629066467,0.7136003971099854,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995056152344,1.0,0.2754327952861786,1.0,1.0,0.0,1.0,-1.4337955713272097,1.4337939023971558,1.704912733657693e-06,1.0979517698287964,0.0,0.0,0.0,37.37787628173828,25.0,-115.93914794921876,-0.0,259.2824401855469,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579782009124756,0.1260934025049209,0.1143431216478347,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004934787750244,0.1485663205385208,0.1414710581302642,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7591691613197327,0.1268070340156555,0.0893605276942253,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860367298126221,0.140787586569786,0.1341516673564911,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144352436065674,0.156162604689598,0.7066613435745239,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.823486328125,1.0,0.2707576155662536,1.0,1.0,0.0,1.0,-1.423389554023743,1.423387885093689,1.682256993262854e-06,1.089516043663025,0.0,0.0,0.0,34.65093231201172,25.0,-107.60260772705078,-0.0,248.380599975586,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579782009124756,0.1260934025049209,0.1143431216478347,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004934787750244,0.1485663205385208,0.1414710581302642,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7591691613197327,0.1268070340156555,0.0893605276942253,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860367298126221,0.140787586569786,0.1341516673564911,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144352436065674,0.156162604689598,0.7066613435745239,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.823486328125,1.0,0.2707576155662536,1.0,1.0,0.0,1.0,-1.423389554023743,1.423387885093689,1.682256993262854e-06,1.089516043663025,0.0,0.0,0.0,34.65093231201172,25.0,-107.60260772705078,-0.0,248.380599975586,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.768764317035675,0.1254192590713501,0.1136369630694389,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8135977983474731,0.148611232638359,0.1414196491241455,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707681059837341,0.1264916509389877,0.0890719071030616,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989446520805359,0.1406964212656021,0.1339709013700485,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248079419136047,0.1549364775419235,0.700628399848938,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2670758962631225,1.0,1.0,0.0,1.0,-1.4146735668182373,1.4146718978881836,1.6634066923870703e-06,1.082423448562622,0.0,0.0,0.0,32.59503173828125,25.0,-103.82880401611328,-0.0,239.9136505126953,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.768764317035675,0.1254192590713501,0.1136369630694389,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8135977983474731,0.148611232638359,0.1414196491241455,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707681059837341,0.1264916509389877,0.0890719071030616,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989446520805359,0.1406964212656021,0.1339709013700485,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248079419136047,0.1549364775419235,0.700628399848938,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2670758962631225,1.0,1.0,0.0,1.0,-1.4146735668182373,1.4146718978881836,1.6634066923870703e-06,1.082423448562622,0.0,0.0,0.0,32.59503173828125,25.0,-103.82880401611328,-0.0,239.9136505126953,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778658866882324,0.1248464286327362,0.113048180937767,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239835500717163,0.1487145125865936,0.141448825597763,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806011438369751,0.1262259185314178,0.0888373702764511,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096861839294434,0.1406662166118621,0.1338732838630676,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331632018089294,0.1538422107696533,0.6953177452087402,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641486227512359,1.0,1.0,0.0,1.0,-1.4072272777557373,1.4072256088256836,1.6473892401336343e-06,1.0763401985168457,0.0,0.0,0.0,31.03703689575196,25.0,-102.10223388671876,-0.0,233.2328338623047,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778658866882324,0.1248464286327362,0.113048180937767,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239835500717163,0.1487145125865936,0.141448825597763,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806011438369751,0.1262259185314178,0.0888373702764511,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096861839294434,0.1406662166118621,0.1338732838630676,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331632018089294,0.1538422107696533,0.6953177452087402,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641486227512359,1.0,1.0,0.0,1.0,-1.4072272777557373,1.4072256088256836,1.6473892401336343e-06,1.0763401985168457,0.0,0.0,0.0,31.03703689575196,25.0,-102.10223388671876,-0.0,233.2328338623047,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.785288393497467,0.1243564188480377,0.1125499084591865,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.832434356212616,0.1488551497459411,0.1415318995714187,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886508703231812,0.1259906589984893,0.0886372253298759,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180459141731262,0.1406756788492202,0.1338318288326263,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398044109344482,0.1528450697660446,0.6905470490455627,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617948949337005,1.0,1.0,0.0,1.0,-1.4007114171981812,1.4007097482681274,1.633436568226898e-06,1.0709962844848633,0.0,0.0,0.0,29.853485107421875,25.0,-100.97736358642578,-0.0,227.86968994140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.785288393497467,0.1243564188480377,0.1125499084591865,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.832434356212616,0.1488551497459411,0.1415318995714187,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886508703231812,0.1259906589984893,0.0886372253298759,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180459141731262,0.1406756788492202,0.1338318288326263,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398044109344482,0.1528450697660446,0.6905470490455627,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617948949337005,1.0,1.0,0.0,1.0,-1.4007114171981812,1.4007097482681274,1.633436568226898e-06,1.0709962844848633,0.0,0.0,0.0,29.853485107421875,25.0,-100.97736358642578,-0.0,227.86968994140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7883999347686768,0.1241364553570747,0.1123295128345489,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360515832901001,0.1489350348711013,0.1415878683328628,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.792034924030304,0.1258814930915832,0.0885466933250427,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215082883834839,0.1406907886266708,0.1338263005018234,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425319194793701,0.1523744314908981,0.6883180141448975,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650390625,287.56817626953125,1.0,0.2607900202274322,1.0,1.0,0.0,1.0,-1.3977227210998535,1.3977211713790894,1.6270563492071233e-06,1.0685384273529053,0.0,0.0,0.0,29.37342643737793,25.0,-100.36898040771484,-0.0,225.57473754882807,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911472916603088,0.123928964138031,0.1121236160397529,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393151760101318,0.1490194797515869,0.1416509449481964,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950340509414673,0.1257770508527755,0.0884612947702407,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.824583888053894,0.1407109946012497,0.1338284015655517,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449029326438904,0.1519184112548828,0.6861708760261536,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598779797554016,1.0,1.0,0.0138689745217561,1.0,-1.3948736190795898,1.394865870475769,7.80564732849598e-06,1.066185474395752,0.0,0.0,0.0,28.953723907470703,25.0,-99.6150131225586,-0.0,223.48553466796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956188917160034,0.1235460638999939,0.1117481440305709,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448532819747925,0.1491995006799698,0.1417944282293319,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999598383903503,0.1255820244550705,0.0883046239614486,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.829709529876709,0.1407641619443893,0.1338514536619186,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486388921737671,0.1510437875986099,0.6820842027664185,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582920491695404,1.0,1.0,0.0416069217026233,1.0,-1.3895286321640017,1.3893781900405884,0.0001504050305811,1.0616315603256226,0.0,0.0,0.0,28.268524169921875,25.0,-97.18153381347656,-0.0,219.8290405273437,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956188917160034,0.1235460638999939,0.1117481440305709,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448532819747925,0.1491995006799698,0.1417944282293319,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999598383903503,0.1255820244550705,0.0883046239614486,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.829709529876709,0.1407641619443893,0.1338514536619186,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486388921737671,0.1510437875986099,0.6820842027664185,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582920491695404,1.0,1.0,0.0416069217026233,1.0,-1.3895286321640017,1.3893781900405884,0.0001504050305811,1.0616315603256226,0.0,0.0,0.0,28.268524169921875,25.0,-97.18153381347656,-0.0,219.8290405273437,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989354729652405,0.1232034415006637,0.1114146038889885,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492595553398132,0.149394080042839,0.1419573426246643,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036801218986511,0.1254081428050995,0.0881663039326667,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337063193321228,0.1408340036869049,0.1338959634304046,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8512234091758728,0.1502128541469574,0.6782277226448059,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569600343704223,1.0,1.0,0.0693448707461357,1.0,-1.3845815658569336,1.3828896284103394,0.0016919668996706,1.0560030937194824,0.0,0.0,0.0,27.7448673248291,25.0,-89.94825744628906,-0.0,216.7264404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989354729652405,0.1232034415006637,0.1114146038889885,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492595553398132,0.149394080042839,0.1419573426246643,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036801218986511,0.1254081428050995,0.0881663039326667,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337063193321228,0.1408340036869049,0.1338959634304046,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8512234091758728,0.1502128541469574,0.6782277226448059,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569600343704223,1.0,1.0,0.0693448707461357,1.0,-1.3845815658569336,1.3828896284103394,0.0016919668996706,1.0560030937194824,0.0,0.0,0.0,27.7448673248291,25.0,-89.94825744628906,-0.0,216.7264404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8013824224472046,0.1229432448744773,0.1111395061016082,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.8527718782424927,0.1496390402317047,0.1421549022197723,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802795410156,0.8064777851104736,0.1252930760383606,0.0880593582987785,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8368360996246338,0.1409546881914138,0.1339764147996902,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.8529064655303955,0.1494571417570114,0.6746500134468079,287.3813171386719,289.04998779296875,287.2371520996094,285.9837341308594,287.44244384765625,297.1592712402344,287.38690185546875,1.0,0.2558233141899109,1.0,1.0,0.1183503121137619,1.0,-1.3801614046096802,1.349528431892395,0.0306329131126403,1.0235127210617063,0.0,0.0,0.0,27.337242126464844,25.0,-5.756491184234619,-0.0,214.0752716064453,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8013824224472046,0.1229432448744773,0.1111395061016082,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.8527718782424927,0.1496390402317047,0.1421549022197723,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802795410156,0.8064777851104736,0.1252930760383606,0.0880593582987785,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8368360996246338,0.1409546881914138,0.1339764147996902,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.8529064655303955,0.1494571417570114,0.6746500134468079,287.3813171386719,289.04998779296875,287.2371520996094,285.9837341308594,287.44244384765625,297.1592712402344,287.38690185546875,1.0,0.2558233141899109,1.0,1.0,0.1183503121137619,1.0,-1.3801614046096802,1.349528431892395,0.0306329131126403,1.0235127210617063,0.0,0.0,0.0,27.337242126464844,25.0,-5.756491184234619,-0.0,214.0752716064453,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.568359375,0.805766224861145,0.1231516450643539,0.1111565977334976,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.858038067817688,0.1502648890018463,0.1425945460796356,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8109515309333801,0.1255590617656707,0.0881339237093925,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57080078125,0.8416197896003723,0.1414396464824676,0.1342891603708267,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8563472628593445,0.1491128653287887,0.6723449230194092,287.5759582519531,289.1499938964844,287.1824951171875,285.9324645996094,287.9071044921875,297.1617431640625,287.6014099121094,1.0,0.2549088895320892,1.0,1.0,0.1673557609319687,1.0,-1.3784042596817017,1.276866436004639,0.1015378236770629,0.951315701007843,0.0,0.0,0.0,26.849485397338867,25.0,247.0795745849609,-0.0,212.1849670410156,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
