time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.568359375,0.805766224861145,0.1231516450643539,0.1111565977334976,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.858038067817688,0.1502648890018463,0.1425945460796356,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8109515309333801,0.1255590617656707,0.0881339237093925,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57080078125,0.8416197896003723,0.1414396464824676,0.1342891603708267,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8563472628593445,0.1491128653287887,0.6723449230194092,287.5759582519531,289.1499938964844,287.1824951171875,285.9324645996094,287.9071044921875,297.1617431640625,287.6014099121094,1.0,0.2549088895320892,1.0,1.0,0.1673557609319687,1.0,-1.3784042596817017,1.276866436004639,0.1015378236770629,0.951315701007843,0.0,0.0,0.0,26.849485397338867,25.0,247.0795745849609,-0.0,212.1849670410156,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990661621094,0.8105586767196655,0.1235662549734115,0.1114218980073928,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70196533203125,0.8632948398590088,0.1508493572473526,0.1430439502000808,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993713378906,0.8155868053436279,0.1259571611881256,0.088337741792202,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7011413574219,0.8464893698692322,0.1419411599636078,0.1346641778945922,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.860683023929596,0.1492303013801574,0.6723520755767822,287.7054443359375,289.1499938964844,287.157470703125,285.90887451171875,288.0394287109375,297.1653747558594,287.7261962890625,1.0,0.2545986771583557,1.0,1.0,0.191858485341072,1.0,-1.3799641132354736,1.256934404373169,0.1230297610163688,0.9310712218284608,0.0,0.0,0.0,26.46000099182129,25.0,288.7474975585937,-0.0,211.82208251953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.81884765625,0.8166473507881165,0.1241221353411674,0.111838474869728,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.8701462745666504,0.1515727043151855,0.143641322851181,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81915283203125,0.8215205669403076,0.1264877468347549,0.0886468887329101,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82098388671875,0.852872908115387,0.1425753384828567,0.1351803541183471,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.8666049242019653,0.149500772356987,0.673122763633728,287.82550048828125,289.25,287.13409423828125,285.8868408203125,288.2012634277344,297.1700439453125,287.8484191894531,1.0,0.2544087171554565,1.0,1.0,0.2170865386724472,1.0,-1.3830957412719729,1.2342731952667236,0.1488225311040878,0.907804310321808,0.0,0.0,0.0,26.00383758544922,25.0,321.0780029296875,-0.0,211.87957763671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11578369140625,0.8321321606636047,0.1256411522626876,0.1130291447043418,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1198425292969,0.8882153630256653,0.1534363329410553,0.1452171355485916,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.8368881344795227,0.1279421895742416,0.0895314440131187,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186828613281,0.8698997497558594,0.1442406773567199,0.1365757137537002,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8828113675117493,0.1505014151334762,0.676662802696228,288.1246643066406,289.3500061035156,287.0928955078125,285.8477783203125,288.6137390136719,297.1820983886719,288.1553039550781,1.0,0.2544168531894684,1.0,1.0,0.2675426602363586,1.0,-1.3934003114700315,1.1810686588287354,0.2123316675424575,0.8526196479797363,0.0,0.0,0.0,24.97178268432617,25.0,417.0370178222656,-0.0,213.20684814453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11578369140625,0.8321321606636047,0.1256411522626876,0.1130291447043418,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1198425292969,0.8882153630256653,0.1534363329410553,0.1452171355485916,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.8368881344795227,0.1279421895742416,0.0895314440131187,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186828613281,0.8698997497558594,0.1442406773567199,0.1365757137537002,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8828113675117493,0.1505014151334762,0.676662802696228,288.1246643066406,289.3500061035156,287.0928955078125,285.8477783203125,288.6137390136719,297.1820983886719,288.1553039550781,1.0,0.2544168531894684,1.0,1.0,0.2675426602363586,1.0,-1.3934003114700315,1.1810686588287354,0.2123316675424575,0.8526196479797363,0.0,0.0,0.0,24.97178268432617,25.0,417.0370178222656,-0.0,213.20684814453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.8548550605773926,0.1278040558099746,0.1147574335336685,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51080322265625,0.9150418043136596,0.1559526920318603,0.1473685353994369,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061950683594,0.8597202301025391,0.1300105154514312,0.0908158719539642,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093078613281,0.8950733542442322,0.1465261727571487,0.138517752289772,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.9072701334953308,0.1522175222635269,0.6832041144371033,288.516845703125,289.45001220703125,287.0598449707031,285.81610107421875,289.13287353515625,297.1982727050781,288.5554504394531,1.0,0.2550182938575744,1.0,1.0,0.3179987668991089,1.0,-1.409779667854309,1.1188164949417114,0.2909631431102752,0.7872054576873779,0.0,0.0,0.0,23.74984169006348,25.0,537.0278930664062,-0.0,216.37918090820312,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.8548550605773926,0.1278040558099746,0.1147574335336685,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51080322265625,0.9150418043136596,0.1559526920318603,0.1473685353994369,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061950683594,0.8597202301025391,0.1300105154514312,0.0908158719539642,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093078613281,0.8950733542442322,0.1465261727571487,0.138517752289772,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102844238281,0.9072701334953308,0.1522175222635269,0.6832041144371033,288.516845703125,289.45001220703125,287.0598449707031,285.81610107421875,289.13287353515625,297.1982727050781,288.5554504394531,1.0,0.2550182938575744,1.0,1.0,0.3179987668991089,1.0,-1.409779667854309,1.1188164949417114,0.2909631431102752,0.7872054576873779,0.0,0.0,0.0,23.74984169006348,25.0,537.0278930664062,-0.0,216.37918090820312,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92852783203125,0.8912500143051147,0.1306704431772232,0.1171095520257949,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93310546875,0.9586007595062256,0.1591876596212387,0.1501853615045547,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289245605469,0.8961814045906067,0.1327507942914962,0.0925606042146682,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317626953125,0.9366359114646912,0.1494942456483841,0.1410911679267883,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325256347656,0.9492021799087524,0.1547381430864334,0.6932511329650879,288.93853759765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2187194824219,288.9729309082031,1.0,0.2563340663909912,1.0,1.0,0.3505581021308899,1.0,-1.4332256317138672,1.0810099840164185,0.3522157371044159,0.7447502017021179,0.0,0.0,0.0,22.28572654724121,25.0,560.146484375,-0.0,221.7801055908203,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92852783203125,0.8912500143051147,0.1306704431772232,0.1171095520257949,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93310546875,0.9586007595062256,0.1591876596212387,0.1501853615045547,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289245605469,0.8961814045906067,0.1327507942914962,0.0925606042146682,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317626953125,0.9366359114646912,0.1494942456483841,0.1410911679267883,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325256347656,0.9492021799087524,0.1547381430864334,0.6932511329650879,288.93853759765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2187194824219,288.9729309082031,1.0,0.2563340663909912,1.0,1.0,0.3505581021308899,1.0,-1.4332256317138672,1.0810099840164185,0.3522157371044159,0.7447502017021179,0.0,0.0,0.0,22.28572654724121,25.0,560.146484375,-0.0,221.7801055908203,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.925523281097412,0.134031057357788,0.1199788302183151,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.976134181022644,0.1632079780101776,0.1464881151914596,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.9308778047561646,0.1359955221414566,0.0947088375687599,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.971360981464386,0.1529862731695175,0.1442274451255798,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9810674786567688,0.1579215973615646,0.7065913677215576,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.92608642578125,297.24224853515625,289.37744140625,1.0,0.2581636309623718,1.0,1.0,0.3831174671649933,1.0,-1.454348087310791,1.0394563674926758,0.4148917198181152,0.6991573572158813,0.0,0.0,0.0,21.460412979125977,43.0,563.5859375,-0.0,228.0267791748047,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.925523281097412,0.134031057357788,0.1199788302183151,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.976134181022644,0.1632079780101776,0.1464881151914596,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.9308778047561646,0.1359955221414566,0.0947088375687599,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.971360981464386,0.1529862731695175,0.1442274451255798,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9810674786567688,0.1579215973615646,0.7065913677215576,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.92608642578125,297.24224853515625,289.37744140625,1.0,0.2581636309623718,1.0,1.0,0.3831174671649933,1.0,-1.454348087310791,1.0394563674926758,0.4148917198181152,0.6991573572158813,0.0,0.0,0.0,21.460412979125977,43.0,563.5859375,-0.0,228.0267791748047,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.9255375266075134,0.1358919739723205,0.1215953901410102,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.9804103970527648,0.1657976955175399,0.1506167203187942,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.930674374103546,0.1378013044595718,0.0959272310137748,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.9710041880607604,0.1549238264560699,0.1459983140230178,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.980396807193756,0.1597477048635482,0.7144275307655334,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.1329345703125,297.2569885253906,289.58184814453125,1.0,0.2621355056762695,1.0,1.0,0.3993971645832062,1.0,-1.4744693040847778,1.0242996215820312,0.4501697123050689,0.6797316074371338,0.0,0.0,0.0,21.99180030822754,43.0,568.0017700195312,-0.0,237.38787841796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317810058594,0.8995964527130127,0.1378622949123382,0.1233732998371124,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353820800781,0.967701017856598,0.1679766327142715,0.1582986414432525,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320556640625,0.903817892074585,0.1397161334753036,0.097271129488945,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343139648437,0.9446988701820374,0.1569763869047165,0.1479443609714508,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348327636719,0.9552242159843444,0.1617142260074615,0.7232150435447693,289.7396240234375,289.75,287.0190734863281,285.7740173339844,290.1993103027344,297.2695617675781,289.7646484375,1.0,0.2677755951881408,1.0,1.0,0.4017598628997803,1.0,-1.4973524808883667,1.033027410507202,0.4643250107765198,0.6843370199203491,0.0,0.0,0.0,23.82711410522461,61.0,516.484130859375,-0.0,252.03005981445312,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294673562049866,0.141768991947174,0.1271364390850067,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720153808594,0.8836504220962524,0.1722345650196075,0.1625682562589645,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327389359474182,0.1435651034116745,0.1001435220241546,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713439941406,0.8640481233596802,0.1611285209655761,0.1521092802286148,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723087310791016,0.1657435894012451,0.7423524260520935,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.284912109375,297.291748046875,289.990234375,1.0,0.2826985418796539,1.0,1.0,0.4064852595329284,1.0,-1.5413955450057983,1.0524080991744995,0.4889874160289764,0.6943494081497192,0.0,0.0,0.0,30.86941146850586,79.0,357.4470520019531,-0.0,289.1208801269531,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294673562049866,0.141768991947174,0.1271364390850067,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720153808594,0.8836504220962524,0.1722345650196075,0.1625682562589645,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327389359474182,0.1435651034116745,0.1001435220241546,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713439941406,0.8640481233596802,0.1611285209655761,0.1521092802286148,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723087310791016,0.1657435894012451,0.7423524260520935,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.284912109375,297.291748046875,289.990234375,1.0,0.2826985418796539,1.0,1.0,0.4064852595329284,1.0,-1.5413955450057983,1.0524080991744995,0.4889874160289764,0.6943494081497192,0.0,0.0,0.0,30.86941146850586,79.0,357.4470520019531,-0.0,289.1208801269531,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.7681764960289001,0.145439401268959,0.1308624893426895,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194760680198669,0.1764652729034423,0.1669734716415405,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713649272918701,0.1472612023353576,0.103044793009758,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.8019734621047974,0.1651626080274582,0.1563476175069809,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.8093694448471069,0.1696811020374298,0.7620064616203308,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.3771667480469,297.31103515625,290.1607360839844,1.0,0.3010263442993164,1.0,1.0,0.4112106561660766,1.0,-1.5833241939544678,1.07002854347229,0.5132957100868225,0.7034237384796143,0.0,0.0,0.0,41.67840576171875,67.0,262.55963134765625,-0.0,337.8981628417969,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.7681764960289001,0.145439401268959,0.1308624893426895,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194760680198669,0.1764652729034423,0.1669734716415405,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713649272918701,0.1472612023353576,0.103044793009758,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.8019734621047974,0.1651626080274582,0.1563476175069809,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.8093694448471069,0.1696811020374298,0.7620064616203308,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.3771667480469,297.31103515625,290.1607360839844,1.0,0.3010263442993164,1.0,1.0,0.4112106561660766,1.0,-1.5833241939544678,1.07002854347229,0.5132957100868225,0.7034237384796143,0.0,0.0,0.0,41.67840576171875,67.0,262.55963134765625,-0.0,337.8981628417969,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7546064257621765,0.1488302201032638,0.1341365128755569,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.8050430417060852,0.1805638521909713,0.1710549741983413,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7577028274536133,0.1507537364959716,0.1056482642889022,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441101074219,0.78715980052948,0.1690174639225006,0.1602083593606948,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7941725850105286,0.1734280586242675,0.7798620462417603,290.2448425292969,290.04998779296875,287.08160400390625,285.825439453125,290.3421325683594,297.3269348144531,290.248291015625,1.0,0.3106715381145477,1.0,1.0,0.4038982689380646,1.0,-1.6213558912277222,1.106224775314331,0.5151311755180359,0.7318287491798401,0.0,0.0,0.0,46.64626693725586,55.0,140.72044372558594,-0.0,370.9757690429688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7546064257621765,0.1488302201032638,0.1341365128755569,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.8050430417060852,0.1805638521909713,0.1710549741983413,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7577028274536133,0.1507537364959716,0.1056482642889022,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441101074219,0.78715980052948,0.1690174639225006,0.1602083593606948,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7941725850105286,0.1734280586242675,0.7798620462417603,290.2448425292969,290.04998779296875,287.08160400390625,285.825439453125,290.3421325683594,297.3269348144531,290.248291015625,1.0,0.3106715381145477,1.0,1.0,0.4038982689380646,1.0,-1.6213558912277222,1.106224775314331,0.5151311755180359,0.7318287491798401,0.0,0.0,0.0,46.64626693725586,55.0,140.72044372558594,-0.0,370.9757690429688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7626124620437622,0.1518246978521347,0.1368893384933471,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.813871443271637,0.1843697130680084,0.1746972054243087,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.766002357006073,0.1539241224527359,0.1079002618789672,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7960940003395081,0.1725645512342453,0.1636094152927398,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8028092384338379,0.1768111139535904,0.7953391075134277,290.2686767578125,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.26922607421875,1.0,0.3145926892757416,1.0,1.0,0.3965858817100525,1.0,-1.6544053554534912,1.140474557876587,0.5139307975769043,0.7592810988426208,0.0,0.0,0.0,46.6428337097168,43.0,53.21554946899414,-0.0,388.7309875488281,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7626124620437622,0.1518246978521347,0.1368893384933471,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.813871443271637,0.1843697130680084,0.1746972054243087,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.766002357006073,0.1539241224527359,0.1079002618789672,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7960940003395081,0.1725645512342453,0.1636094152927398,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8028092384338379,0.1768111139535904,0.7953391075134277,290.2686767578125,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.26922607421875,1.0,0.3145926892757416,1.0,1.0,0.3965858817100525,1.0,-1.6544053554534912,1.140474557876587,0.5139307975769043,0.7592810988426208,0.0,0.0,0.0,46.6428337097168,43.0,53.21554946899414,-0.0,388.7309875488281,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7725889086723328,0.1531856805086136,0.1380883008241653,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8240863680839539,0.1861577630043029,0.1763565838336944,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7762271165847778,0.155391663312912,0.1089032441377639,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8069270849227905,0.1742217540740966,0.1651458889245987,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8132456541061401,0.1783517152070999,0.8021624088287354,290.2685241699219,290.1499938964844,287.13934326171875,285.8744201660156,290.2770690917969,297.3418273925781,290.2681579589844,1.0,0.3149084746837616,1.0,1.0,0.3929296731948852,1.0,-1.6690796613693235,1.1565958261489868,0.5124838352203369,0.7723782658576965,0.0,0.0,0.0,45.29702377319336,43.0,24.63446044921875,-0.0,392.9938659667969,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7869062423706055,0.1544707268476486,0.1391878873109817,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.8382800221443176,0.1878763288259506,0.1779201924800872,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7908220887184143,0.1567912399768829,0.1098356693983078,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.8212647438049316,0.175809770822525,0.1665864586830139,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.8271057605743408,0.1797942221164703,0.8084111213684082,290.26544189453125,290.25,287.1611328125,285.8929138183594,290.2708435058594,297.3446655273437,290.2654724121094,1.0,0.3143538236618042,1.0,1.0,0.3907577693462372,1.0,-1.6826298236846924,1.1694480180740356,0.5131818652153015,0.7824421525001526,0.0,0.0,0.0,43.24607849121094,31.0,10.126951217651367,-0.0,394.6619873046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.83088618516922,0.1568917036056518,0.1411644667387008,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858345150947571,0.1911606192588806,0.1808171719312667,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349717855453491,0.1594496369361877,0.1115370467305183,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662213087081909,0.1788350194692611,0.1692389249801635,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721858263015747,0.1824298948049545,0.8193990588188171,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646484375,1.0,0.3111324310302734,1.0,1.0,0.386413961648941,1.0,-1.7069032192230225,1.193140149116516,0.5137630105018616,0.8011305928230286,0.0,0.0,0.0,37.432228088378906,25.0,0.3770958483219147,-0.0,391.46142578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.83088618516922,0.1568917036056518,0.1411644667387008,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858345150947571,0.1911606192588806,0.1808171719312667,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349717855453491,0.1594496369361877,0.1115370467305183,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662213087081909,0.1788350194692611,0.1692389249801635,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721858263015747,0.1824298948049545,0.8193990588188171,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646484375,1.0,0.3111324310302734,1.0,1.0,0.386413961648941,1.0,-1.7069032192230225,1.193140149116516,0.5137630105018616,0.8011305928230286,0.0,0.0,0.0,37.432228088378906,25.0,0.3770958483219147,-0.0,391.46142578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961367607116699,0.1591794341802597,0.1430083215236663,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.964192509651184,0.1942973434925079,0.183562085032463,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013973474502563,0.1619799435138702,0.1131393760442733,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412147402763368,0.1817139685153961,0.1717412322759628,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474564790725708,0.1847831159830093,0.8290699124336243,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.34930419921875,290.2618103027344,1.0,0.3079206645488739,1.0,1.0,0.3820701837539673,1.0,-1.72895348072052,1.2155903577804563,0.5133631229400635,0.819017767906189,0.0,0.0,0.0,31.613109588623047,25.0,-3.4570627212524414,-0.0,386.8540344238281,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961367607116699,0.1591794341802597,0.1430083215236663,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.964192509651184,0.1942973434925079,0.183562085032463,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013973474502563,0.1619799435138702,0.1131393760442733,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412147402763368,0.1817139685153961,0.1717412322759628,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474564790725708,0.1847831159830093,0.8290699124336243,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.34930419921875,290.2618103027344,1.0,0.3079206645488739,1.0,1.0,0.3820701837539673,1.0,-1.72895348072052,1.2155903577804563,0.5133631229400635,0.819017767906189,0.0,0.0,0.0,31.613109588623047,25.0,-3.4570627212524414,-0.0,386.8540344238281,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977294921875,0.9353956580162048,0.161389410495758,0.1449147313833236,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9615997076034546,0.1980866938829422,0.1644624173641204,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.9419845938682556,0.1644307225942611,0.1147920191287994,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9797688126564026,0.1844961941242218,0.1742934584617614,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9837695956230164,0.1869101673364639,0.8383824229240417,290.2988586425781,290.54998779296875,287.3150634765625,286.0231018066406,290.3577575683594,297.3511047363281,290.30322265625,1.0,0.3059262335300445,1.0,1.0,0.3878687620162964,1.0,-1.7308437824249268,1.206004619598389,0.5248391628265381,0.809539794921875,0.0,0.0,0.0,29.52115058898925,45.0,49.824798583984375,-0.0,380.3508605957031,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977294921875,0.9353956580162048,0.161389410495758,0.1449147313833236,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9615997076034546,0.1980866938829422,0.1644624173641204,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.9419845938682556,0.1644307225942611,0.1147920191287994,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9797688126564026,0.1844961941242218,0.1742934584617614,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9837695956230164,0.1869101673364639,0.8383824229240417,290.2988586425781,290.54998779296875,287.3150634765625,286.0231018066406,290.3577575683594,297.3511047363281,290.30322265625,1.0,0.3059262335300445,1.0,1.0,0.3878687620162964,1.0,-1.7308437824249268,1.206004619598389,0.5248391628265381,0.809539794921875,0.0,0.0,0.0,29.52115058898925,45.0,49.824798583984375,-0.0,380.3508605957031,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9300491213798524,0.1637925207614898,0.1470331102609634,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.9829342365264891,0.2031020522117614,0.1814546138048172,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.9370548129081726,0.1670469641685485,0.1165938973426818,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9756954312324524,0.1874196678400039,0.1770291477441787,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786552786827089,0.1890909224748611,0.8481125235557556,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.36016845703125,290.3847961425781,1.0,0.3129153847694397,1.0,1.0,0.3936673700809479,1.0,-1.7645840644836426,1.2159489393234253,0.5486351847648621,0.8117798566818237,0.0,0.0,0.0,30.809385299682617,63.0,100.9102554321289,-0.0,404.87890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9300491213798524,0.1637925207614898,0.1470331102609634,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.9829342365264891,0.2031020522117614,0.1814546138048172,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.9370548129081726,0.1670469641685485,0.1165938973426818,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9756954312324524,0.1874196678400039,0.1770291477441787,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786552786827089,0.1890909224748611,0.8481125235557556,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781494140625,297.36016845703125,290.3847961425781,1.0,0.3129153847694397,1.0,1.0,0.3936673700809479,1.0,-1.7645840644836426,1.2159489393234253,0.5486351847648621,0.8117798566818237,0.0,0.0,0.0,30.809385299682617,63.0,100.9102554321289,-0.0,404.87890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9053630232810974,0.1650822311639785,0.1482339203357696,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.9783847332000732,0.2044969052076339,0.1933027803897857,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272155761719,0.9119274616241456,0.1684296429157257,0.1175959482789039,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.9527096748352052,0.1889509856700897,0.1785269379615783,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278259277344,0.9553992748260498,0.1902291625738144,0.8534892201423645,290.42919921875,290.6499938964844,287.40460205078125,286.0984191894531,290.5408630371094,297.3602600097656,290.4367370605469,1.0,0.31891930103302,1.0,1.0,0.3965666592121124,1.0,-1.7897382974624634,1.2258844375610352,0.5638538002967834,0.8167001008987427,0.0,0.0,0.0,33.09412384033203,63.0,121.6529541015625,-0.0,426.6980895996094,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8615196943283081,0.1663979142904281,0.1495586037635803,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.928348422050476,0.2057916074991226,0.194697692990303,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8673025965690613,0.1698310822248459,0.1186885386705398,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9017305374145508,0.1904996782541275,0.1801452338695526,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9034855961799622,0.1913701146841049,0.8593721985816956,290.4843444824219,290.75,287.4359741210937,286.1247253417969,290.6114501953125,297.35919189453125,290.4925537109375,1.0,0.3256557881832123,1.0,1.0,0.4008268117904663,1.0,-1.803322434425354,1.2260388135910034,0.5772836804389954,0.8140231370925903,0.0,0.0,0.0,37.66764831542969,81.0,139.32981872558594,-0.0,448.971923828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979846000671387,0.1691854000091552,0.1524135619401931,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8534097075462341,0.2087991833686828,0.1978332549333572,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036553859710693,0.1727684140205383,0.1210187375545501,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8333820700645447,0.1937293857336044,0.1835754662752151,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337079286575317,0.1937535405158996,0.8718957901000977,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7568054199219,297.3599548339844,290.6205444335937,1.0,0.341325432062149,1.0,1.0,0.4093471169471741,1.0,-1.8324679136276243,1.2270729541778564,0.6053950190544128,0.8089393377304077,0.0,0.0,0.0,49.09601211547852,69.0,169.00006103515625,-0.0,502.9030151367188,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979846000671387,0.1691854000091552,0.1524135619401931,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8534097075462341,0.2087991833686828,0.1978332549333572,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036553859710693,0.1727684140205383,0.1210187375545501,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8333820700645447,0.1937293857336044,0.1835754662752151,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337079286575317,0.1937535405158996,0.8718957901000977,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7568054199219,297.3599548339844,290.6205444335937,1.0,0.341325432062149,1.0,1.0,0.4093471169471741,1.0,-1.8324679136276243,1.2270729541778564,0.6053950190544128,0.8089393377304077,0.0,0.0,0.0,49.09601211547852,69.0,169.00006103515625,-0.0,502.9030151367188,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7852888107299805,0.1722065359354019,0.1552047580480575,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403170108795166,0.2122501134872436,0.2011353224515915,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909609079360962,0.1759032160043716,0.123275876045227,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8213051557540894,0.1971550285816192,0.1869048923254013,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8204988241195679,0.1963099539279937,0.8838170766830444,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.90093994140625,297.363525390625,290.7571716308594,1.0,0.348580926656723,1.0,1.0,0.4178674221038818,1.0,-1.8608088493347168,1.2274408340454102,0.6333680748939514,0.8033674359321594,0.0,0.0,0.0,53.467533111572266,57.0,184.9613037109375,-0.0,535.5839233398438,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
