time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7852888107299805,0.1722065359354019,0.1552047580480575,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403170108795166,0.2122501134872436,0.2011353224515915,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909609079360962,0.1759032160043716,0.123275876045227,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8213051557540894,0.1971550285816192,0.1869048923254013,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8204988241195679,0.1963099539279937,0.8838170766830444,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.90093994140625,297.363525390625,290.7571716308594,1.0,0.348580926656723,1.0,1.0,0.4178674221038818,1.0,-1.8608088493347168,1.2274408340454102,0.6333680748939514,0.8033674359321594,0.0,0.0,0.0,53.467533111572266,57.0,184.9613037109375,-0.0,535.5839233398438,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992626428604126,0.1754853874444961,0.1580137759447097,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8539896607398987,0.2160653620958328,0.2045750617980957,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050597906112671,0.179260104894638,0.1255205422639846,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.834454357624054,0.2008041590452194,0.1902175694704055,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325154185295105,0.1990797668695449,0.8956008553504944,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695373535156,290.8918762207031,1.0,0.3507596850395202,1.0,1.0,0.4251094162464142,1.0,-1.8891351222991943,1.2301350831985474,0.6590000987052917,0.8000611066818237,0.0,0.0,0.0,52.16117858886719,45.0,185.7914428710937,-0.0,550.927734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992626428604126,0.1754853874444961,0.1580137759447097,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8539896607398987,0.2160653620958328,0.2045750617980957,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050597906112671,0.179260104894638,0.1255205422639846,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.834454357624054,0.2008041590452194,0.1902175694704055,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325154185295105,0.1990797668695449,0.8956008553504944,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695373535156,290.8918762207031,1.0,0.3507596850395202,1.0,1.0,0.4251094162464142,1.0,-1.8891351222991943,1.2301350831985474,0.6590000987052917,0.8000611066818237,0.0,0.0,0.0,52.16117858886719,45.0,185.7914428710937,-0.0,550.927734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334183692932129,0.1789858043193817,0.1608889549970626,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.891857385635376,0.2201662212610244,0.2081527858972549,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.838929295539856,0.1828177124261856,0.1277995109558105,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701053857803345,0.2046583741903305,0.1935803592205047,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667124509811401,0.2020530253648758,0.9076082110404968,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.02362060546875,1.0,0.3495968878269195,1.0,1.0,0.4323514401912689,1.0,-1.918076634407044,1.2331868410110474,0.6848897933959961,0.7969408631324768,0.0,0.0,0.0,47.14129257202149,33.0,183.8309936523437,-0.0,554.9732666015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334183692932129,0.1789858043193817,0.1608889549970626,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.891857385635376,0.2201662212610244,0.2081527858972549,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.838929295539856,0.1828177124261856,0.1277995109558105,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701053857803345,0.2046583741903305,0.1935803592205047,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667124509811401,0.2020530253648758,0.9076082110404968,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.02362060546875,1.0,0.3495968878269195,1.0,1.0,0.4323514401912689,1.0,-1.918076634407044,1.2331868410110474,0.6848897933959961,0.7969408631324768,0.0,0.0,0.0,47.14129257202149,33.0,183.8309936523437,-0.0,554.9732666015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611661791801453,0.1808123439550399,0.1623582541942596,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9255536198616028,0.2223093956708908,0.2099922895431518,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8671982288360596,0.1846684962511062,0.1289599388837814,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9009160399436952,0.2066588401794433,0.1952914446592331,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966780304908752,0.2036138027906417,0.9137548804283142,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814392089844,291.08892822265625,1.0,0.3481550514698028,1.0,1.0,0.4359724223613739,1.0,-1.9328789710998533,1.234883189201355,0.697995662689209,0.7954648733139038,0.0,0.0,0.0,43.62202835083008,33.0,182.7282257080078,-0.0,553.9296264648438,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9035866260528564,0.1826835721731186,0.1638508439064026,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.9741517305374146,0.2245063185691833,0.2118651419878006,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104250073432922,0.186562955379486,0.1301371604204177,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502148628234864,0.2087040394544601,0.1970260888338089,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446598291397096,0.2052202969789505,0.9200171232223512,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,297.38592529296875,291.1490173339844,1.0,0.3462998867034912,1.0,1.0,0.43761146068573,1.0,-1.947936654090881,1.2403510808944702,0.7075855731964111,0.797686755657196,0.0,0.0,0.0,39.58625411987305,36.0,172.78079223632812,-0.0,551.328369140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9444680213928224,0.1864347904920578,0.1671204715967178,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808617830276488,0.2297359704971313,0.1967287063598632,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.951805591583252,0.1903762072324752,0.132718801498413,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9866399765014648,0.2128256261348724,0.2008081227540969,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9811214208602904,0.2084656208753585,0.9340348839759828,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.3969421386719,291.2500305175781,1.0,0.3459214866161346,1.0,1.0,0.4408895075321197,1.0,-1.9590026140213013,1.2404544353485107,0.7185481786727905,0.795523464679718,0.0,0.0,0.0,37.30955123901367,56.0,147.74241638183594,-0.0,551.4360961914062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9444680213928224,0.1864347904920578,0.1671204715967178,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808617830276488,0.2297359704971313,0.1967287063598632,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.951805591583252,0.1903762072324752,0.132718801498413,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9866399765014648,0.2128256261348724,0.2008081227540969,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9811214208602904,0.2084656208753585,0.9340348839759828,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.3969421386719,291.2500305175781,1.0,0.3459214866161346,1.0,1.0,0.4408895075321197,1.0,-1.9590026140213013,1.2404544353485107,0.7185481786727905,0.795523464679718,0.0,0.0,0.0,37.30955123901367,56.0,147.74241638183594,-0.0,551.4360961914062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396615028381348,0.1902369111776352,0.1705415099859237,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857355356216432,0.2359988838434219,0.2070056647062301,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.9471070170402528,0.1942725628614425,0.1354393064975738,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827167987823486,0.2170417010784149,0.2047884166240692,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.97586852312088,0.2118090391159057,0.949005126953125,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4128723144531,291.3452453613281,1.0,0.3542680442333221,1.0,1.0,0.4441675841808319,1.0,-2.000614881515503,1.2586212158203125,0.7419936060905457,0.8042869567871094,0.0,0.0,0.0,39.18059921264648,76.0,137.4434356689453,-0.0,588.5140380859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396615028381348,0.1902369111776352,0.1705415099859237,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857355356216432,0.2359988838434219,0.2070056647062301,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.337646484375,0.9471070170402528,0.1942725628614425,0.1354393064975738,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827167987823486,0.2170417010784149,0.2047884166240692,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.97586852312088,0.2118090391159057,0.949005126953125,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4128723144531,291.3452453613281,1.0,0.3542680442333221,1.0,1.0,0.4441675841808319,1.0,-2.000614881515503,1.2586212158203125,0.7419936060905457,0.8042869567871094,0.0,0.0,0.0,39.18059921264648,76.0,137.4434356689453,-0.0,588.5140380859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.883858859539032,0.1940032094717025,0.1741706281900406,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.955674409866333,0.240080788731575,0.2268997132778167,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8902467489242554,0.1981727927923202,0.1383460909128189,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.926441490650177,0.2212737947702407,0.2090315073728561,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.916824996471405,0.2151568084955215,0.9652042984962464,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632873535156,297.4173278808594,291.4081115722656,1.0,0.3691317439079284,1.0,1.0,0.4396571815013885,1.0,-2.0569210052490234,1.3002667427062988,0.7566541433334351,0.8338047862052917,0.0,0.0,0.0,46.51189422607422,96.0,93.1787338256836,-0.0,657.5108032226562,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.883858859539032,0.1940032094717025,0.1741706281900406,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.955674409866333,0.240080788731575,0.2268997132778167,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8902467489242554,0.1981727927923202,0.1383460909128189,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.926441490650177,0.2212737947702407,0.2090315073728561,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.916824996471405,0.2151568084955215,0.9652042984962464,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632873535156,297.4173278808594,291.4081115722656,1.0,0.3691317439079284,1.0,1.0,0.4396571815013885,1.0,-2.0569210052490234,1.3002667427062988,0.7566541433334351,0.8338047862052917,0.0,0.0,0.0,46.51189422607422,96.0,93.1787338256836,-0.0,657.5108032226562,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.818015992641449,0.1974827945232391,0.1778295338153839,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8749291300773621,0.2438546270132064,0.2309170663356781,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8235458731651306,0.2018547058105468,0.1413205116987228,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8523194789886475,0.2253039479255676,0.2133813500404358,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8440035581588745,0.2182491272687912,0.9817148447036744,291.4385681152344,291.1499938964844,288.0656433105469,286.6404724121094,291.47430419921875,297.4179077148437,291.44024658203125,1.0,0.3866903185844421,1.0,1.0,0.4351468086242676,1.0,-2.094764947891236,1.331863284111023,0.7629017233848572,0.8570589423179626,0.0,0.0,0.0,60.269752502441406,99.0,56.87269973754883,-0.0,737.4426879882812,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.818015992641449,0.1974827945232391,0.1778295338153839,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8749291300773621,0.2438546270132064,0.2309170663356781,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8235458731651306,0.2018547058105468,0.1413205116987228,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8523194789886475,0.2253039479255676,0.2133813500404358,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8440035581588745,0.2182491272687912,0.9817148447036744,291.4385681152344,291.1499938964844,288.0656433105469,286.6404724121094,291.47430419921875,297.4179077148437,291.44024658203125,1.0,0.3866903185844421,1.0,1.0,0.4351468086242676,1.0,-2.094764947891236,1.331863284111023,0.7629017233848572,0.8570589423179626,0.0,0.0,0.0,60.269752502441406,99.0,56.87269973754883,-0.0,737.4426879882812,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.7995955944061279,0.1991266459226608,0.1795302182435989,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.8549267649650574,0.2457787096500396,0.232933223247528,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.8056091070175171,0.2036207765340805,0.1427239179611206,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.8339605331420898,0.2272484302520752,0.2154476344585418,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505310058594,0.8255841135978699,0.219697043299675,0.9893404841423036,291.4507751464844,291.1499938964844,288.1009521484375,286.66845703125,291.4794921875,297.41796875,291.4521789550781,1.0,0.3937971293926239,1.0,1.0,0.4328916072845459,1.0,-2.1125564575195312,1.3470923900604248,0.7654640078544617,0.8683752417564392,0.0,0.0,0.0,66.07715606689453,99.0,45.39249801635742,-0.0,773.6128540039062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.7863705158233643,0.2007163614034652,0.1811479926109314,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.8415766954421997,0.2477063983678817,0.2349265962839126,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.79240882396698,0.2053422778844833,0.1440705209970474,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.8215023279190063,0.2291496694087982,0.2174387574195861,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.8125824928283691,0.2210807204246521,0.9965190887451172,291.4571228027344,291.1499938964844,288.135986328125,286.696044921875,291.4686279296875,297.4178161621094,291.4571838378906,1.0,0.4001863598823547,1.0,1.0,0.4286981225013733,1.0,-2.129524946212769,1.36572003364563,0.7638049125671387,0.8832419514656067,0.0,0.0,0.0,71.02803802490234,87.0,28.040584564208984,-0.0,806.5292358398438,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831475138664246,0.2037059962749481,0.1839709877967834,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8384258151054382,0.2514908909797668,0.2386102974414825,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7894235253334045,0.2086221426725387,0.1464624106884002,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8186359405517578,0.232790857553482,0.2210157513618469,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8085008263587952,0.2236203849315643,1.0086630582809448,291.44805908203125,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4472961425781,1.0,0.4061613082885742,1.0,1.0,0.4203111529350281,1.0,-2.159098863601685,1.40133798122406,0.7577608227729797,0.9123077988624572,0.0,0.0,0.0,74.1805648803711,75.0,-3.392150402069092,-0.0,844.9551391601562,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831475138664246,0.2037059962749481,0.1839709877967834,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8384258151054382,0.2514908909797668,0.2386102974414825,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7894235253334045,0.2086221426725387,0.1464624106884002,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8186359405517578,0.232790857553482,0.2210157513618469,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8085008263587952,0.2236203849315643,1.0086630582809448,291.44805908203125,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4472961425781,1.0,0.4061613082885742,1.0,1.0,0.4203111529350281,1.0,-2.159098863601685,1.40133798122406,0.7577608227729797,0.9123077988624572,0.0,0.0,0.0,74.1805648803711,75.0,-3.392150402069092,-0.0,844.9551391601562,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7957969903945923,0.2064872682094574,0.1864004731178283,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512375950813293,0.255152553319931,0.2419798523187637,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024926781654358,0.2117103785276413,0.1485639065504074,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309492468833923,0.2362379729747772,0.2241985946893692,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198481798171997,0.2258754819631576,1.0185328722000122,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.427734375,1.0,0.4074415564537048,1.0,1.0,0.4119241535663605,1.0,-2.184267997741699,1.43486487865448,0.7494032382965088,0.9402164220809937,0.0,0.0,0.0,72.06065368652344,63.0,-21.518184661865234,-0.0,860.558349609375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7957969903945923,0.2064872682094574,0.1864004731178283,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512375950813293,0.255152553319931,0.2419798523187637,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024926781654358,0.2117103785276413,0.1485639065504074,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309492468833923,0.2362379729747772,0.2241985946893692,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198481798171997,0.2258754819631576,1.0185328722000122,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.427734375,1.0,0.4074415564537048,1.0,1.0,0.4119241535663605,1.0,-2.184267997741699,1.43486487865448,0.7494032382965088,0.9402164220809937,0.0,0.0,0.0,72.06065368652344,63.0,-21.518184661865234,-0.0,860.558349609375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206654191017151,0.2091132253408432,0.1885555684566497,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8782970905303955,0.2586893439292907,0.2451005727052688,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272283673286438,0.2146414965391159,0.1504537612199783,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562086224555969,0.2395231574773788,0.2270907610654831,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430588841438293,0.2278848588466644,1.0266393423080444,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.4041442871094,1.0,0.405597984790802,1.0,1.0,0.4039819240570068,1.0,-2.206087827682495,1.46589195728302,0.7401958703994751,0.9663491249084472,0.0,0.0,0.0,66.56548309326172,51.0,-29.968849182128903,-0.0,860.5835571289062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206654191017151,0.2091132253408432,0.1885555684566497,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8782970905303955,0.2586893439292907,0.2451005727052688,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272283673286438,0.2146414965391159,0.1504537612199783,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562086224555969,0.2395231574773788,0.2270907610654831,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430588841438293,0.2278848588466644,1.0266393423080444,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.4041442871094,1.0,0.405597984790802,1.0,1.0,0.4039819240570068,1.0,-2.206087827682495,1.46589195728302,0.7401958703994751,0.9663491249084472,0.0,0.0,0.0,66.56548309326172,51.0,-29.968849182128903,-0.0,860.5835571289062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596640229225159,0.2116272747516632,0.190522164106369,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.925990879535675,0.2621133029460907,0.2480278760194778,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673030138015747,0.2174463421106338,0.1521887332201004,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000869989395142,0.2426770627498626,0.2297684103250503,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837936520576477,0.2296912968158722,1.0333929061889648,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.401690810918808,1.0,1.0,0.3960396945476532,1.0,-2.225379705429077,1.4957587718963623,0.7296210527420044,0.9918699860572816,0.0,0.0,0.0,58.87450408935547,39.0,-35.19074630737305,-0.0,849.8350830078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8596640229225159,0.2116272747516632,0.190522164106369,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.925990879535675,0.2621133029460907,0.2480278760194778,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673030138015747,0.2174463421106338,0.1521887332201004,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000869989395142,0.2426770627498626,0.2297684103250503,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837936520576477,0.2296912968158722,1.0333929061889648,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.401690810918808,1.0,1.0,0.3960396945476532,1.0,-2.225379705429077,1.4957587718963623,0.7296210527420044,0.9918699860572816,0.0,0.0,0.0,58.87450408935547,39.0,-35.19074630737305,-0.0,849.8350830078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.8899356126785278,0.2128490358591079,0.1914515495300293,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9624390006065368,0.2637849748134613,0.2494311034679412,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.8982809782028198,0.2188064754009246,0.1530096381902694,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.935684621334076,0.2442102581262588,0.231042668223381,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.9156150817871094,0.2305280119180679,1.0363560914993286,291.3652038574219,291.1499938964844,288.4288024902344,286.91912841796875,291.3397827148437,297.4035949707031,291.3636779785156,1.0,0.3991842567920685,1.0,1.0,0.3920685946941376,1.0,-2.23425817489624,1.5103634595870972,0.7238948345184326,1.0044697523117063,0.0,0.0,0.0,54.45501327514648,39.0,-37.289642333984375,-0.0,841.4668579101562,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.933038890361786,0.2140500992536544,0.1923583447933197,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9984962344169616,0.2654347419738769,0.2499176859855651,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9430108666419984,0.2201404571533203,0.1538094878196716,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3530578613281,0.9790393114089966,0.2457164973020553,0.2322876453399658,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.9605773091316224,0.2313247919082641,1.0391191244125366,291.3528747558594,291.1499938964844,288.4579162597656,286.94024658203125,291.33282470703125,297.4013061523437,291.3519592285156,1.0,0.3963570296764374,1.0,1.0,0.3891888558864593,1.0,-2.2416818141937256,1.5217527151107788,0.7199291586875916,1.0143897533416748,0.0,0.0,0.0,49.91104888916016,57.0,-34.02907180786133,-0.0,831.1804809570312,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368749260902404,0.2164040505886078,0.1944780498743057,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9979132413864136,0.2692223787307739,0.2493966072797775,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470825791358948,0.2227480411529541,0.155636578798294,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.98240327835083,0.2486690878868103,0.2350846827030182,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626343846321106,0.2328267693519592,1.045945405960083,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.32000732421875,297.3990173339844,291.3345031738281,1.0,0.3997716903686523,1.0,1.0,0.3834294080734253,1.0,-2.2573704719543457,1.545008897781372,0.7123615741729736,1.0337345600128174,0.0,0.0,0.0,50.3713493347168,75.0,-26.55761909484864,-0.0,847.8738403320312,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368749260902404,0.2164040505886078,0.1944780498743057,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9979132413864136,0.2692223787307739,0.2493966072797775,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470825791358948,0.2227480411529541,0.155636578798294,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.98240327835083,0.2486690878868103,0.2350846827030182,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626343846321106,0.2328267693519592,1.045945405960083,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.32000732421875,297.3990173339844,291.3345031738281,1.0,0.3997716903686523,1.0,1.0,0.3834294080734253,1.0,-2.2573704719543457,1.545008897781372,0.7123615741729736,1.0337345600128174,0.0,0.0,0.0,50.3713493347168,75.0,-26.55761909484864,-0.0,847.8738403320312,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8937044739723206,0.2186858654022216,0.1967502534389495,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9679886102676392,0.2722719311714172,0.2575533986091614,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027556777000428,0.2252880781888961,0.1575822234153747,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410456418991088,0.2515586614608764,0.2380455434322357,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160793423652648,0.2342345267534256,1.0534024238586426,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.393798828125,291.32037353515625,1.0,0.4090546667575836,1.0,1.0,0.3776699602603912,1.0,-2.285132884979248,1.57598614692688,0.7091466784477234,1.058531641960144,0.0,0.0,0.0,56.61430740356445,93.0,-22.04046058654785,-0.0,898.90966796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8937044739723206,0.2186858654022216,0.1967502534389495,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9679886102676392,0.2722719311714172,0.2575533986091614,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027556777000428,0.2252880781888961,0.1575822234153747,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410456418991088,0.2515586614608764,0.2380455434322357,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160793423652648,0.2342345267534256,1.0534024238586426,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.393798828125,291.32037353515625,1.0,0.4090546667575836,1.0,1.0,0.3776699602603912,1.0,-2.285132884979248,1.57598614692688,0.7091466784477234,1.058531641960144,0.0,0.0,0.0,56.61430740356445,93.0,-22.04046058654785,-0.0,898.90966796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407632112503052,0.220848873257637,0.1991111785173416,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042316675186156,0.2751994729042053,0.2607307732105255,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488656878471375,0.2277150899171829,0.1596015989780426,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8802928328514099,0.2543416023254394,0.2411121129989624,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.858487069606781,0.2355034351348877,1.0612159967422483,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213826656341553,1.0,1.0,0.3735865652561188,1.0,-2.306903123855591,1.599564552307129,0.7073385119438171,1.077289581298828,0.0,0.0,0.0,67.97993469238281,111.0,-13.56295680999756,-0.0,965.4620971679688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407632112503052,0.220848873257637,0.1991111785173416,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042316675186156,0.2751994729042053,0.2607307732105255,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488656878471375,0.2277150899171829,0.1596015989780426,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8802928328514099,0.2543416023254394,0.2411121129989624,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.858487069606781,0.2355034351348877,1.0612159967422483,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213826656341553,1.0,1.0,0.3735865652561188,1.0,-2.306903123855591,1.599564552307129,0.7073385119438171,1.077289581298828,0.0,0.0,0.0,67.97993469238281,111.0,-13.56295680999756,-0.0,965.4620971679688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.7991630434989929,0.2229361087083816,0.2014994919300079,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572304248809814,0.2781223058700561,0.2640163600444793,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.8076439499855042,0.2300660014152526,0.1616426408290863,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8361262083053589,0.2570540010929107,0.2442134320735931,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8154140710830688,0.2366752177476883,1.0690683126449585,291.3065490722656,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.30633544921875,1.0,0.4356027543544769,1.0,1.0,0.3695031404495239,1.0,-2.3293285369873047,1.6235920190811155,0.705736517906189,1.0962997674942017,0.0,0.0,0.0,82.05297088623047,99.0,-9.471761703491213,-0.0,1044.5286865234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.7991630434989929,0.2229361087083816,0.2014994919300079,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572304248809814,0.2781223058700561,0.2640163600444793,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.306640625,0.8076439499855042,0.2300660014152526,0.1616426408290863,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8361262083053589,0.2570540010929107,0.2442134320735931,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8154140710830688,0.2366752177476883,1.0690683126449585,291.3065490722656,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.30633544921875,1.0,0.4356027543544769,1.0,1.0,0.3695031404495239,1.0,-2.3293285369873047,1.6235920190811155,0.705736517906189,1.0962997674942017,0.0,0.0,0.0,82.05297088623047,99.0,-9.471761703491213,-0.0,1044.5286865234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.7912090420722961,0.2239522188901901,0.2025405168533325,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8492997288703918,0.2795698940753937,0.2655146718025207,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.7997599244117737,0.2312129735946655,0.1625438779592514,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8287067413330078,0.258383184671402,0.2456043809652328,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.807097852230072,0.2372262179851532,1.0721995830535889,291.3035583496094,291.1499938964844,288.6742858886719,287.08404541015625,291.2980041503906,297.3799743652344,291.3032531738281,1.0,0.4390753507614136,1.0,1.0,0.3674614429473877,1.0,-2.338897705078125,1.6346133947372437,0.7042843103408813,1.105226755142212,0.0,0.0,0.0,85.64582824707031,99.0,-9.21573543548584,-0.0,1069.1060791015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
