time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.7895106077194214,0.224962368607521,0.2034887373447418,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8477585315704346,0.2810129523277282,0.2669191658496856,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.7981551885604858,0.2323509156703949,0.1633713841438293,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8272435069084167,0.2597029209136963,0.2468955814838409,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.80477374792099,0.2377634197473526,1.0748363733291626,291.30047607421875,291.1499938964844,288.6923217773437,287.09405517578125,291.2958984375,297.3775329589844,291.30029296875,1.0,0.4410683810710907,1.0,1.0,0.3657177686691284,1.0,-2.347437858581543,1.644337177276611,0.7031006813049316,1.1130590438842771,0.0,0.0,0.0,87.00945281982422,87.0,-8.56317138671875,-0.0,1083.83203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972757816314697,0.2269833832979202,0.2052230536937713,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8559870719909668,0.2838946282863617,0.2695556879043579,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062030673027039,0.2346174716949463,0.1648934036493301,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349241614341736,0.2623309791088104,0.2492962330579757,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.811281144618988,0.2388173192739486,1.0792008638381958,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2891845703125,297.3731384277344,291.2943420410156,1.0,0.4416317045688629,1.0,1.0,0.3622304499149322,1.0,-2.362645387649536,1.6625736951828003,0.7000717520713806,1.127927541732788,0.0,0.0,0.0,85.48661804199219,75.0,-8.684097290039062,-0.0,1094.3973388671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972757816314697,0.2269833832979202,0.2052230536937713,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8559870719909668,0.2838946282863617,0.2695556879043579,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062030673027039,0.2346174716949463,0.1648934036493301,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349241614341736,0.2623309791088104,0.2492962330579757,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.811281144618988,0.2388173192739486,1.0792008638381958,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2891845703125,297.3731384277344,291.2943420410156,1.0,0.4416317045688629,1.0,1.0,0.3622304499149322,1.0,-2.362645387649536,1.6625736951828003,0.7000717520713806,1.127927541732788,0.0,0.0,0.0,85.48661804199219,75.0,-8.684097290039062,-0.0,1094.3973388671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8166165351867676,0.2290023267269134,0.2068119496107101,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771379590034485,0.286760002374649,0.2720274031162262,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.82517009973526,0.2368728071451187,0.1662949323654174,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545607328414917,0.2649457454681396,0.2515314817428589,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8286892771720886,0.2398519963026046,1.082746505737305,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692932128906,291.2855529785156,1.0,0.439059853553772,1.0,1.0,0.3587431311607361,1.0,-2.376152992248535,1.6798136234283447,0.6963393092155457,1.1421828269958496,0.0,0.0,0.0,80.03496551513672,63.0,-11.646439552307127,-0.0,1087.2806396484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8166165351867676,0.2290023267269134,0.2068119496107101,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771379590034485,0.286760002374649,0.2720274031162262,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.82517009973526,0.2368728071451187,0.1662949323654174,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545607328414917,0.2649457454681396,0.2515314817428589,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8286892771720886,0.2398519963026046,1.082746505737305,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692932128906,291.2855529785156,1.0,0.439059853553772,1.0,1.0,0.3587431311607361,1.0,-2.376152992248535,1.6798136234283447,0.6963393092155457,1.1421828269958496,0.0,0.0,0.0,80.03496551513672,63.0,-11.646439552307127,-0.0,1087.2806396484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463784456253052,0.2310073226690292,0.2083000987768173,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131516218185424,0.2896067500114441,0.2743844985961914,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557206988334656,0.2391089797019958,0.1676140576601028,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883174061775208,0.2675409913063049,0.2536543905735016,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581241965293884,0.2408664375543594,1.08575177192688,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2684936523437,297.36578369140625,291.2758483886719,1.0,0.4345262050628662,1.0,1.0,0.3556526303291321,1.0,-2.3885185718536377,1.695446491241455,0.6930720210075378,1.155093550682068,0.0,0.0,0.0,72.14456176757812,51.0,-12.799241065979004,-0.0,1068.87451171875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463784456253052,0.2310073226690292,0.2083000987768173,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131516218185424,0.2896067500114441,0.2743844985961914,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557206988334656,0.2391089797019958,0.1676140576601028,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883174061775208,0.2675409913063049,0.2536543905735016,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581241965293884,0.2408664375543594,1.08575177192688,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2684936523437,297.36578369140625,291.2758483886719,1.0,0.4345262050628662,1.0,1.0,0.3556526303291321,1.0,-2.3885185718536377,1.695446491241455,0.6930720210075378,1.155093550682068,0.0,0.0,0.0,72.14456176757812,51.0,-12.799241065979004,-0.0,1068.87451171875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966772556304932,0.2329998165369033,0.2097199559211731,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.9734613299369812,0.2924476265907287,0.2766741812229156,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075680375099182,0.2413246035575866,0.1688752174377441,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472365975379944,0.2701190114021301,0.2557007372379303,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087294340133668,0.2418652921915054,1.0883996486663818,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287470877170563,1.0,1.0,0.3525621294975281,1.0,-2.400130033493042,1.7106280326843262,0.6895020008087158,1.1677236557006836,0.0,0.0,0.0,62.725772857666016,39.0,-12.916428565979004,-0.0,1043.18505859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966772556304932,0.2329998165369033,0.2097199559211731,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.9734613299369812,0.2924476265907287,0.2766741812229156,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075680375099182,0.2413246035575866,0.1688752174377441,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472365975379944,0.2701190114021301,0.2557007372379303,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087294340133668,0.2418652921915054,1.0883996486663818,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287470877170563,1.0,1.0,0.3525621294975281,1.0,-2.400130033493042,1.7106280326843262,0.6895020008087158,1.1677236557006836,0.0,0.0,0.0,62.725772857666016,39.0,-12.916428565979004,-0.0,1043.18505859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332708716392516,0.2339843362569809,0.210432767868042,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.9990000128746032,0.29388228058815,0.274911493062973,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458625316619872,0.2424185574054718,0.1695058643817901,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821898341178894,0.2713947296142578,0.2567254602909088,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462205767631532,0.242352619767189,1.089735746383667,291.2625732421875,291.1499938964844,288.8075866699219,287.12579345703125,291.25421142578125,297.3611145019531,291.2621765136719,1.0,0.4254092276096344,1.0,1.0,0.3510168790817261,1.0,-2.402529001235962,1.715978503227234,0.6865505576133728,1.1729735136032104,0.0,0.0,0.0,58.13631439208984,39.0,-12.784854888916016,-0.0,1027.0020751953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9554377794265748,0.2349196821451187,0.2112080454826355,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063905715942,0.2959094643592834,0.2581938803195953,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.967192530632019,0.2434647232294082,0.170185387134552,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985301494598388,0.2726244926452636,0.2576631307601928,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9667160511016846,0.2427911907434463,1.091383695602417,291.2580261230469,291.1499938964844,288.8192138671875,287.1243896484375,291.2484741210937,297.3616638183594,291.2574157714844,1.0,0.4210023283958435,1.0,1.0,0.3498700261116028,1.0,-2.387013912200928,1.7088613510131836,0.6781524419784546,1.1694051027297974,0.0,0.0,0.0,55.41259765625,59.0,-13.354005813598633,-0.0,999.3078002929688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596144556999208,0.2368434965610504,0.2129082679748535,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988887906074524,0.3009810447692871,0.256948173046112,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.971302092075348,0.2456227988004684,0.1716673225164413,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988894462585448,0.2754712700843811,0.256948858499527,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969291627407074,0.2437459081411361,1.0954986810684204,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509155273437,1.0,0.4229239225387573,1.0,1.0,0.3475763201713562,1.0,-2.393628597259521,1.7189563512802124,0.6746721863746643,1.1774959564208984,0.0,0.0,0.0,55.447547912597656,79.0,-8.29822063446045,-0.0,1006.4674072265624,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596144556999208,0.2368434965610504,0.2129082679748535,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988887906074524,0.3009810447692871,0.256948173046112,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.971302092075348,0.2456227988004684,0.1716673225164413,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988894462585448,0.2754712700843811,0.256948858499527,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969291627407074,0.2437459081411361,1.0954986810684204,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509155273437,1.0,0.4229239225387573,1.0,1.0,0.3475763201713562,1.0,-2.393628597259521,1.7189563512802124,0.6746721863746643,1.1774959564208984,0.0,0.0,0.0,55.447547912597656,79.0,-8.29822063446045,-0.0,1006.4674072265624,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366989135742188,0.2388003766536712,0.2147613912820816,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9990000128746032,0.3046304583549499,0.277967095375061,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497938752174376,0.2478345930576324,0.1732822209596634,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9858739376068116,0.2779680788516998,0.2629626989364624,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945850908756256,0.2447596490383148,1.1005165576934814,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325702786445617,1.0,1.0,0.3452826142311096,1.0,-2.43619155883789,1.7524241209030151,0.6837674975395203,1.2011643648147583,0.0,0.0,0.0,59.62603759765625,99.0,-0.1106292903423309,-0.0,1070.33251953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366989135742188,0.2388003766536712,0.2147613912820816,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9990000128746032,0.3046304583549499,0.277967095375061,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497938752174376,0.2478345930576324,0.1732822209596634,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9858739376068116,0.2779680788516998,0.2629626989364624,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945850908756256,0.2447596490383148,1.1005165576934814,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325702786445617,1.0,1.0,0.3452826142311096,1.0,-2.43619155883789,1.7524241209030151,0.6837674975395203,1.2011643648147583,0.0,0.0,0.0,59.62603759765625,99.0,-0.1106292903423309,-0.0,1070.33251953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8681516647338867,0.2406675070524215,0.216898962855339,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9465183019638062,0.3061966001987457,0.2902127206325531,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8791849613189697,0.2499750703573227,0.175131618976593,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9148497581481934,0.28034308552742,0.2656751275062561,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8744407296180725,0.2456755489110946,1.1069567203521729,291.2572937011719,291.1499938964844,288.8892822265625,287.1001892089844,291.2597351074219,297.359619140625,291.2575378417969,1.0,0.4461568892002105,1.0,1.0,0.3434556126594543,1.0,-2.465059518814087,1.7757995128631592,0.6892600655555725,1.2187962532043457,0.0,0.0,0.0,72.1305923461914,119.0,4.105679035186768,-0.0,1156.216796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8681516647338867,0.2406675070524215,0.216898962855339,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9465183019638062,0.3061966001987457,0.2902127206325531,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8791849613189697,0.2499750703573227,0.175131618976593,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9148497581481934,0.28034308552742,0.2656751275062561,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8744407296180725,0.2456755489110946,1.1069567203521729,291.2572937011719,291.1499938964844,288.8892822265625,287.1001892089844,291.2597351074219,297.359619140625,291.2575378417969,1.0,0.4461568892002105,1.0,1.0,0.3434556126594543,1.0,-2.465059518814087,1.7757995128631592,0.6892600655555725,1.2187962532043457,0.0,0.0,0.0,72.1305923461914,119.0,4.105679035186768,-0.0,1156.216796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8176412582397461,0.242432951927185,0.2190801054239273,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.882859468460083,0.3081760108470917,0.2925620675086975,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8274481892585754,0.2520304918289184,0.1770268678665161,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8578067421913147,0.2826813459396362,0.2684962451457977,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8221167325973511,0.246480107307434,1.113558053970337,291.2597961425781,291.1499938964844,288.9124755859375,287.08673095703125,291.2628479003906,297.3514099121094,291.260009765625,1.0,0.461206316947937,1.0,1.0,0.3416285812854767,1.0,-2.485846757888794,1.7940775156021118,0.6917691826820374,1.232205510139465,0.0,0.0,0.0,88.43441772460938,122.0,3.954801082611084,-0.0,1248.818359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8176412582397461,0.242432951927185,0.2190801054239273,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.882859468460083,0.3081760108470917,0.2925620675086975,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8274481892585754,0.2520304918289184,0.1770268678665161,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8578067421913147,0.2826813459396362,0.2684962451457977,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8221167325973511,0.246480107307434,1.113558053970337,291.2597961425781,291.1499938964844,288.9124755859375,287.08673095703125,291.2628479003906,297.3514099121094,291.260009765625,1.0,0.461206316947937,1.0,1.0,0.3416285812854767,1.0,-2.485846757888794,1.7940775156021118,0.6917691826820374,1.232205510139465,0.0,0.0,0.0,88.43441772460938,122.0,3.954801082611084,-0.0,1248.818359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613525390625,0.8026478886604309,0.2432877719402313,0.2200838476419448,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8661878705024719,0.3092959821224212,0.2938248217105865,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8130660057067871,0.2530345320701599,0.1779105514287948,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8425260186195374,0.2838376462459564,0.2698325216770172,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.8068767189979553,0.246853232383728,1.116420030593872,291.26141357421875,291.1499938964844,288.92401123046875,287.0791320800781,291.2644348144531,297.3482971191406,291.2616271972656,1.0,0.4668008983135223,1.0,1.0,0.340715080499649,1.0,-2.4946775436401367,1.802192568778992,0.6924850344657898,1.2383992671966553,0.0,0.0,0.0,94.90690612792967,122.0,4.158934116363525,-0.0,1287.0391845703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.7916943430900574,0.244134172797203,0.2210327982902526,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8548339605331421,0.3104704320430755,0.295102447271347,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8023598194122314,0.2540310621261596,0.1787526756525039,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8321256637573242,0.2849904894828796,0.2711173295974731,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.7953445315361023,0.2472157031297683,1.1190001964569092,291.2626037597656,291.1499938964844,288.9354858398437,287.07098388671875,291.2647705078125,297.3456420898437,291.2627258300781,1.0,0.4716389775276184,1.0,1.0,0.3396441638469696,1.0,-2.5030088424682617,1.810377597808838,0.6926312446594238,1.2447540760040283,0.0,0.0,0.0,100.1944580078125,110.0,3.505153179168701,-0.0,1319.8482666015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7886291742324829,0.245816558599472,0.2226230502128601,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.8519262075424194,0.3129233121871948,0.2974668443202972,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7994999289512634,0.2560141682624817,0.1801986843347549,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.829492449760437,0.2872916460037231,0.273371934890747,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7911866903305054,0.247922733426094,1.1225934028625488,291.2635498046875,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2636413574219,1.0,0.4748037755489349,1.0,1.0,0.3375023305416107,1.0,-2.5165271759033203,1.824776291847229,0.6917507648468018,1.256218194961548,0.0,0.0,0.0,102.86952209472656,98.0,1.7793351411819458,-0.0,1348.211669921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7886291742324829,0.245816558599472,0.2226230502128601,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.8519262075424194,0.3129233121871948,0.2974668443202972,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7994999289512634,0.2560141682624817,0.1801986843347549,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.829492449760437,0.2872916460037231,0.273371934890747,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7911866903305054,0.247922733426094,1.1225934028625488,291.2635498046875,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2636413574219,1.0,0.4748037755489349,1.0,1.0,0.3375023305416107,1.0,-2.5165271759033203,1.824776291847229,0.6917507648468018,1.256218194961548,0.0,0.0,0.0,102.86952209472656,98.0,1.7793351411819458,-0.0,1348.211669921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984326481819153,0.2475151270627975,0.2240054905414581,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.862395167350769,0.3154726028442383,0.2997059226036072,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095865845680237,0.2580124735832214,0.1814823597669601,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391910791397095,0.289608895778656,0.2754090428352356,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999352812767029,0.248637318611145,1.125104904174805,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2642517089844,297.3382568359375,291.2637939453125,1.0,0.4738037884235382,1.0,1.0,0.3353604972362518,1.0,-2.527887344360352,1.8378077745437624,0.6900795102119446,1.266761064529419,0.0,0.0,0.0,99.70704650878906,86.0,0.6181340217590332,-0.0,1348.9599609375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984326481819153,0.2475151270627975,0.2240054905414581,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.862395167350769,0.3154726028442383,0.2997059226036072,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095865845680237,0.2580124735832214,0.1814823597669601,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391910791397095,0.289608895778656,0.2754090428352356,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999352812767029,0.248637318611145,1.125104904174805,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2642517089844,297.3382568359375,291.2637939453125,1.0,0.4738037884235382,1.0,1.0,0.3353604972362518,1.0,-2.527887344360352,1.8378077745437624,0.6900795102119446,1.266761064529419,0.0,0.0,0.0,99.70704650878906,86.0,0.6181340217590332,-0.0,1348.9599609375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8172734975814819,0.2492215931415558,0.2252723276615142,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8834676146507263,0.3180702924728393,0.3018681704998016,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8279949426651001,0.2600234448909759,0.1826778948307037,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8586686253547668,0.2919374108314514,0.2773257493972778,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8176761269569397,0.2493634819984436,1.1270372867584229,291.2575378417969,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,297.3357849121094,291.2571105957031,1.0,0.4702476859092712,1.0,1.0,0.3318015038967132,1.0,-2.538069486618042,1.853698968887329,0.6843703389167786,1.2804001569747925,0.0,0.0,0.0,93.07110595703124,74.0,-7.530688285827637,-0.0,1333.1934814453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8172734975814819,0.2492215931415558,0.2252723276615142,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8834676146507263,0.3180702924728393,0.3018681704998016,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25762939453125,0.8279949426651001,0.2600234448909759,0.1826778948307037,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8586686253547668,0.2919374108314514,0.2773257493972778,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576599121094,0.8176761269569397,0.2493634819984436,1.1270372867584229,291.2575378417969,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,297.3357849121094,291.2571105957031,1.0,0.4702476859092712,1.0,1.0,0.3318015038967132,1.0,-2.538069486618042,1.853698968887329,0.6843703389167786,1.2804001569747925,0.0,0.0,0.0,93.07110595703124,74.0,-7.530688285827637,-0.0,1333.1934814453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8440915942192078,0.2508997619152069,0.2264423817396164,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.9167502522468568,0.3206643164157867,0.303955078125,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8557799458503723,0.2620178461074829,0.1838057190179824,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8894660472869873,0.294247418642044,0.2791491448879242,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8434805870056152,0.2500768601894378,1.1285501718521118,291.24688720703125,291.1499938964844,289.024169921875,286.9892883300781,291.2387390136719,297.3334350585937,291.2463684082031,1.0,0.4651196897029876,1.0,1.0,0.328242540359497,1.0,-2.547347068786621,1.869171977043152,0.678175151348114,1.2938090562820437,0.0,0.0,0.0,84.35755157470703,62.0,-12.98473834991455,-0.0,1307.1302490234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8440915942192078,0.2508997619152069,0.2264423817396164,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.9167502522468568,0.3206643164157867,0.303955078125,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8557799458503723,0.2620178461074829,0.1838057190179824,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8894660472869873,0.294247418642044,0.2791491448879242,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.8434805870056152,0.2500768601894378,1.1285501718521118,291.24688720703125,291.1499938964844,289.024169921875,286.9892883300781,291.2387390136719,297.3334350585937,291.2463684082031,1.0,0.4651196897029876,1.0,1.0,0.328242540359497,1.0,-2.547347068786621,1.869171977043152,0.678175151348114,1.2938090562820437,0.0,0.0,0.0,84.35755157470703,62.0,-12.98473834991455,-0.0,1307.1302490234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.862467885017395,0.2517281770706177,0.2269993722438812,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9409430623054504,0.3219560384750366,0.3049749732017517,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410583496094,0.8750375509262085,0.2630082666873932,0.1843506693840026,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.9105252027511596,0.2953945994377136,0.2800342738628387,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.8612790107727051,0.2504275739192962,1.129189372062683,291.2409362792969,291.1499938964844,289.0347595214844,286.9774475097656,291.2319641113281,297.332275390625,291.2403869628906,1.0,0.4621680974960327,1.0,1.0,0.3264630734920501,1.0,-2.5517282485961914,1.876758456230164,0.6749699115753174,1.300415277481079,0.0,0.0,0.0,79.50357818603516,62.0,-14.710158348083496,-0.0,1291.5389404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.8858941793441772,0.2525492310523987,0.2275410741567611,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.968403458595276,0.3232429027557373,0.3059814572334289,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.8992851972579956,0.263993889093399,0.184885486960411,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.9390882253646852,0.2965361773967743,0.2809049189090729,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23455810546875,0.8840656876564026,0.2507738471031189,1.1297653913497925,291.2344055175781,291.1499938964844,289.045166015625,286.9653625488281,291.2241516113281,297.33111572265625,291.2337646484375,1.0,0.4590239822864532,1.0,1.0,0.3245593309402466,1.0,-2.555969715118408,1.884571552276612,0.6713981628417969,1.3072744607925415,0.0,0.0,0.0,74.40858459472656,50.0,-16.58072280883789,-0.0,1274.6689453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.93893301486969,0.2541253864765167,0.2286693304777145,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9990000128746032,0.3260990679264068,0.2941639125347137,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.954738199710846,0.2659068703651428,0.1859953254461288,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9901382327079772,0.2987590432167053,0.2826988101005554,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.9354168772697448,0.2514092922210693,1.1311806440353394,291.2197570800781,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2187194824219,1.0,0.4515518844127655,1.0,1.0,0.320751816034317,1.0,-2.5483555793762207,1.889459013938904,0.6588965654373169,1.314281344413757,0.0,0.0,0.0,65.85714721679688,68.0,-20.83242988586425,-0.0,1228.0975341796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.93893301486969,0.2541253864765167,0.2286693304777145,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9990000128746032,0.3260990679264068,0.2941639125347137,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.954738199710846,0.2659068703651428,0.1859953254461288,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9901382327079772,0.2987590432167053,0.2826988101005554,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.9354168772697448,0.2514092922210693,1.1311806440353394,291.2197570800781,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2187194824219,1.0,0.4515518844127655,1.0,1.0,0.320751816034317,1.0,-2.5483555793762207,1.889459013938904,0.6588965654373169,1.314281344413757,0.0,0.0,0.0,65.85714721679688,68.0,-20.83242988586425,-0.0,1228.0975341796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9445319175720216,0.2556590437889099,0.2300220429897308,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9990000128746032,0.3303359448909759,0.2913163304328918,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9603902697563172,0.2677947282791137,0.1872899681329727,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9944878816604614,0.3009568750858307,0.2847419679164886,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.9397714734077454,0.2520361542701721,1.133831262588501,291.2013244628906,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.2006530761719,1.0,0.4529769718647003,1.0,1.0,0.3169443309307098,1.0,-2.5537033081054688,1.9031496047973635,0.6505537629127502,1.326154351234436,0.0,0.0,0.0,65.56975555419922,86.0,-22.4815673828125,-0.0,1233.4617919921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9445319175720216,0.2556590437889099,0.2300220429897308,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9990000128746032,0.3303359448909759,0.2913163304328918,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9603902697563172,0.2677947282791137,0.1872899681329727,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9944878816604614,0.3009568750858307,0.2847419679164886,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.9397714734077454,0.2520361542701721,1.133831262588501,291.2013244628906,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.2006530761719,1.0,0.4529769718647003,1.0,1.0,0.3169443309307098,1.0,-2.5537033081054688,1.9031496047973635,0.6505537629127502,1.326154351234436,0.0,0.0,0.0,65.56975555419922,86.0,-22.4815673828125,-0.0,1233.4617919921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238620400428772,0.2571840286254883,0.2315006107091903,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9990000128746032,0.3332495987415313,0.3104850947856903,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.940793752670288,0.2696907520294189,0.1886955499649047,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792376756668092,0.3031640648841858,0.2869362533092499,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.917918026447296,0.252682626247406,1.1372742652893066,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.19415283203125,1.0,0.4610470831394195,1.0,1.0,0.3146834671497345,1.0,-2.586953401565552,1.931652903556824,0.655300498008728,1.3469210863113403,0.0,0.0,0.0,69.76909637451172,104.0,-11.3284273147583,-0.0,1293.30712890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
