time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238620400428772,0.2571840286254883,0.2315006107091903,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9990000128746032,0.3332495987415313,0.3104850947856903,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.940793752670288,0.2696907520294189,0.1886955499649047,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792376756668092,0.3031640648841858,0.2869362533092499,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.917918026447296,0.252682626247406,1.1372742652893066,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.19415283203125,1.0,0.4610470831394195,1.0,1.0,0.3146834671497345,1.0,-2.586953401565552,1.931652903556824,0.655300498008728,1.3469210863113403,0.0,0.0,0.0,69.76909637451172,104.0,-11.3284273147583,-0.0,1293.30712890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698974847793579,0.2586270570755005,0.2332329750061035,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543657898902892,0.3347566723823547,0.3172480165958404,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841370344161987,0.271513968706131,0.1903054267168045,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215410351753236,0.3053004741668701,0.2894085943698883,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641036152839661,0.2532356679439544,1.1419655084609983,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878662109375,297.3244934082031,291.1913757324219,1.0,0.4723304510116577,1.0,1.0,0.3124226033687591,1.0,-2.6070821285247803,1.9512144327163696,0.6558675169944763,1.3621838092803955,0.0,0.0,0.0,81.49242401123047,122.0,-6.995506286621094,-0.0,1371.3748779296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698974847793579,0.2586270570755005,0.2332329750061035,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543657898902892,0.3347566723823547,0.3172480165958404,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841370344161987,0.271513968706131,0.1903054267168045,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215410351753236,0.3053004741668701,0.2894085943698883,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641036152839661,0.2532356679439544,1.1419655084609983,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878662109375,297.3244934082031,291.1913757324219,1.0,0.4723304510116577,1.0,1.0,0.3124226033687591,1.0,-2.6070821285247803,1.9512144327163696,0.6558675169944763,1.3621838092803955,0.0,0.0,0.0,81.49242401123047,122.0,-6.995506286621094,-0.0,1371.3748779296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470220565795898,0.2593172490596771,0.2341124266386032,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252188205718994,0.335667610168457,0.3183268904685974,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604539632797241,0.2723986804485321,0.1911236047744751,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949726223945618,0.3063432574272156,0.2906640470027923,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412066102027893,0.2534788846969604,1.1443606615066528,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.1860046386719,297.32110595703125,291.1890869140625,1.0,0.4785322546958923,1.0,1.0,0.3112921714782715,1.0,-2.615451574325561,1.9598873853683472,0.6555642485618591,1.3690069913864136,0.0,0.0,0.0,88.60045623779297,122.0,-6.59243106842041,-0.0,1413.66357421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274925947189331,0.2599892020225525,0.2349969744682312,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000758528709412,0.3366496562957763,0.319507896900177,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402377963066101,0.2732675969600677,0.1919476687908172,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727461099624634,0.3073709309101105,0.2919282913208008,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215047121047974,0.2537040412425995,1.146781325340271,291.1878662109375,291.1499938964844,289.13946533203125,286.83660888671875,291.18658447265625,297.31817626953125,291.1879272460937,1.0,0.4849885106086731,1.0,1.0,0.3105091452598572,1.0,-2.6233513355255127,1.9673916101455688,0.6559597253799438,1.3747105598449707,0.0,0.0,0.0,96.24221801757812,125.0,-4.687644481658936,-0.0,1458.312255859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058592677116394,0.2613103091716766,0.2365580648183822,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751251697540283,0.3387507498264313,0.3218372166156769,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190760612487793,0.2749838232994079,0.1934364438056945,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495711088180542,0.309404194355011,0.2942414879798889,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985354065895081,0.2541256248950958,1.1505681276321411,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878356933594,1.0,0.4937323629856109,1.0,1.0,0.3089430928230285,1.0,-2.6371474266052246,1.980947494506836,0.6561999917030334,1.385143518447876,0.0,0.0,0.0,106.71151733398438,113.0,-1.468003749847412,-0.0,1523.98828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058592677116394,0.2613103091716766,0.2365580648183822,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751251697540283,0.3387507498264313,0.3218372166156769,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190760612487793,0.2749838232994079,0.1934364438056945,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495711088180542,0.309404194355011,0.2942414879798889,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985354065895081,0.2541256248950958,1.1505681276321411,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878356933594,1.0,0.4937323629856109,1.0,1.0,0.3089430928230285,1.0,-2.6371474266052246,1.980947494506836,0.6561999917030334,1.385143518447876,0.0,0.0,0.0,106.71151733398438,113.0,-1.468003749847412,-0.0,1523.98828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8044904470443726,0.2626375257968902,0.2377878874540329,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.874052107334137,0.3409650921821594,0.3239457905292511,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8180907368659973,0.2767026126384735,0.1946660429239273,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486095070838928,0.3114356696605682,0.2962007522583008,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962510585784912,0.2545424103736877,1.1526542901992798,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.495708554983139,1.0,1.0,0.3073770105838775,1.0,-2.647501468658448,1.9921988248825075,0.6553025245666504,1.3940479755401611,0.0,0.0,0.0,108.32489776611328,101.0,-0.6930809020996094,-0.0,1545.541259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8044904470443726,0.2626375257968902,0.2377878874540329,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.874052107334137,0.3409650921821594,0.3239457905292511,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8180907368659973,0.2767026126384735,0.1946660429239273,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486095070838928,0.3114356696605682,0.2962007522583008,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962510585784912,0.2545424103736877,1.1526542901992798,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.495708554983139,1.0,1.0,0.3073770105838775,1.0,-2.647501468658448,1.9921988248825075,0.6553025245666504,1.3940479755401611,0.0,0.0,0.0,108.32489776611328,101.0,-0.6930809020996094,-0.0,1545.541259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8151436448097229,0.2639922797679901,0.2388349175453186,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8864814043045044,0.3432495892047882,0.3259131014347076,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8286224603652954,0.2784458994865417,0.1957505792379379,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601055145263672,0.3134854137897491,0.2979578077793121,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062502145767212,0.2549823224544525,1.1537938117980957,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939049482345581,1.0,1.0,0.3051833510398865,1.0,-2.6559085845947266,2.003800868988037,0.6521076560020447,1.4036998748779297,0.0,0.0,0.0,104.36072540283205,89.0,-4.274199962615967,-0.0,1539.2889404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8151436448097229,0.2639922797679901,0.2388349175453186,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8864814043045044,0.3432495892047882,0.3259131014347076,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8286224603652954,0.2784458994865417,0.1957505792379379,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601055145263672,0.3134854137897491,0.2979578077793121,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062502145767212,0.2549823224544525,1.1537938117980957,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939049482345581,1.0,1.0,0.3051833510398865,1.0,-2.6559085845947266,2.003800868988037,0.6521076560020447,1.4036998748779297,0.0,0.0,0.0,104.36072540283205,89.0,-4.274199962615967,-0.0,1539.2889404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338698148727417,0.2653572559356689,0.2397749871015548,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097141027450562,0.3455635905265808,0.3277901113033294,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8480957746505737,0.2802026271820068,0.1967532932758331,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818190693855286,0.3155432641506195,0.2995988726615906,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8243786692619324,0.255441278219223,1.1544276475906372,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898187518119812,1.0,1.0,0.3029896914958954,1.0,-2.6632330417633057,2.0147459506988525,0.6484872102737427,1.4129276275634766,0.0,0.0,0.0,97.17137145996094,77.0,-7.209547519683838,-0.0,1516.845458984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338698148727417,0.2653572559356689,0.2397749871015548,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097141027450562,0.3455635905265808,0.3277901113033294,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8480957746505737,0.2802026271820068,0.1967532932758331,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818190693855286,0.3155432641506195,0.2995988726615906,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8243786692619324,0.255441278219223,1.1544276475906372,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898187518119812,1.0,1.0,0.3029896914958954,1.0,-2.6632330417633057,2.0147459506988525,0.6484872102737427,1.4129276275634766,0.0,0.0,0.0,97.17137145996094,77.0,-7.209547519683838,-0.0,1516.845458984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8466949462890625,0.2660413682460785,0.2402182519435882,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270689487457277,0.3467259407043457,0.328704684972763,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617395758628845,0.2810846269130707,0.1972350776195526,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8968080878257751,0.3165740370750427,0.3003911077976227,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.836455225944519,0.2556770741939544,1.154630422592163,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872201383113861,1.0,1.0,0.3018928468227386,1.0,-2.666639566421509,2.020051956176758,0.6465875506401062,1.4174302816390991,0.0,0.0,0.0,92.79971313476562,77.0,-8.343493461608887,-0.0,1501.6905517578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626793622970581,0.2667234539985657,0.2406480610370636,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480704069137572,0.3478880524635315,0.329606831073761,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8786942362785339,0.2819664776325226,0.1977074444293975,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.915723204612732,0.3176036179065704,0.3011695742607116,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514181971549988,0.2559150457382202,1.154781699180603,291.16961669921875,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843602180480957,1.0,1.0,0.3000737130641937,1.0,-2.6699252128601074,2.027116060256958,0.6428090929985046,1.423711180686951,0.0,0.0,0.0,88.06654357910156,65.0,-12.735393524169922,-0.0,1484.6920166015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078206419944764,0.2680480778217315,0.2414544969797134,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944044947624208,0.3501797914505005,0.3313614726066589,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274238348007202,0.2837012112140655,0.1986171901226043,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685718417167664,0.3196315169334411,0.3026767671108246,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942407369613647,0.2563726902008056,1.1549029350280762,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780596792697906,1.0,1.0,0.2964354753494262,1.0,-2.6760528087615967,2.0412092208862305,0.634843647480011,1.436340570449829,0.0,0.0,0.0,77.85139465332031,68.0,-21.22364616394043,-0.0,1446.5477294921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078206419944764,0.2680480778217315,0.2414544969797134,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944044947624208,0.3501797914505005,0.3313614726066589,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274238348007202,0.2837012112140655,0.1986171901226043,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685718417167664,0.3196315169334411,0.3026767671108246,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942407369613647,0.2563726902008056,1.1549029350280762,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780596792697906,1.0,1.0,0.2964354753494262,1.0,-2.6760528087615967,2.0412092208862305,0.634843647480011,1.436340570449829,0.0,0.0,0.0,77.85139465332031,68.0,-21.22364616394043,-0.0,1446.5477294921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9283965826034546,0.2692676186561584,0.2424545437097549,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529741168022156,0.3211151957511902,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.9489567875862122,0.2853468060493469,0.1996880024671554,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864540100097656,0.321567952632904,0.3043997287750244,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.911928117275238,0.2567539513111114,1.1561155319213867,291.1315002441406,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751151502132416,1.0,1.0,0.2927972078323364,1.0,-2.6697676181793213,2.0467357635498047,0.6230318546295166,1.4433072805404663,0.0,0.0,0.0,74.45897674560547,71.0,-27.54415702819824,-0.0,1422.624267578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9283965826034546,0.2692676186561584,0.2424545437097549,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529741168022156,0.3211151957511902,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.9489567875862122,0.2853468060493469,0.1996880024671554,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864540100097656,0.321567952632904,0.3043997287750244,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.911928117275238,0.2567539513111114,1.1561155319213867,291.1315002441406,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751151502132416,1.0,1.0,0.2927972078323364,1.0,-2.6697676181793213,2.0467357635498047,0.6230318546295166,1.4433072805404663,0.0,0.0,0.0,74.45897674560547,71.0,-27.54415702819824,-0.0,1422.624267578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937676191329956,0.2704090774059295,0.2434473484754562,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565902709960937,0.3142681419849396,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582520127296448,0.2869311869144439,0.200765386223793,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936282634735109,0.3234387636184692,0.3061283826828003,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198544025421144,0.257090151309967,1.157440423965454,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740796089172363,1.0,1.0,0.289437860250473,1.0,-2.667690753936768,2.0544235706329346,0.6132670044898987,1.4512873888015747,0.0,0.0,0.0,73.2208023071289,89.0,-29.223445892333984,-0.0,1414.239990234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937676191329956,0.2704090774059295,0.2434473484754562,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565902709960937,0.3142681419849396,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582520127296448,0.2869311869144439,0.200765386223793,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936282634735109,0.3234387636184692,0.3061283826828003,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198544025421144,0.257090151309967,1.157440423965454,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740796089172363,1.0,1.0,0.289437860250473,1.0,-2.667690753936768,2.0544235706329346,0.6132670044898987,1.4512873888015747,0.0,0.0,0.0,73.2208023071289,89.0,-29.223445892333984,-0.0,1414.239990234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9232994914054872,0.2715378999710083,0.2445475906133651,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.35956871509552,0.3284975588321686,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448774456977844,0.2885169386863708,0.2019360512495041,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833784699440002,0.3253043889999389,0.3079769313335418,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331613540648,0.2574382424354553,1.1594234704971311,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803616404533386,1.0,1.0,0.2860785126686096,1.0,-2.692089557647705,2.080523729324341,0.6115658283233643,1.4714362621307373,0.0,0.0,0.0,76.51079559326172,107.0,-27.416948318481445,-0.0,1462.436279296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9232994914054872,0.2715378999710083,0.2445475906133651,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.35956871509552,0.3284975588321686,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448774456977844,0.2885169386863708,0.2019360512495041,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833784699440002,0.3253043889999389,0.3079769313335418,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331613540648,0.2574382424354553,1.1594234704971311,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803616404533386,1.0,1.0,0.2860785126686096,1.0,-2.692089557647705,2.080523729324341,0.6115658283233643,1.4714362621307373,0.0,0.0,0.0,76.51079559326172,107.0,-27.416948318481445,-0.0,1462.436279296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087645411491394,0.2720876634120941,0.2451441138982772,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.998448133468628,0.360220193862915,0.341069757938385,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300824403762816,0.2893003523349762,0.2025611996650695,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711630940437316,0.3262256979942322,0.3089529573917389,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919911980628967,0.257599413394928,1.160669207572937,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855082035064697,1.0,1.0,0.2843988537788391,1.0,-2.71152925491333,2.098635673522949,0.6128936409950256,1.4851611852645874,0.0,0.0,0.0,79.86766052246094,107.0,-26.17564010620117,-0.0,1504.6961669921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.881270170211792,0.2725779116153717,0.2458469569683075,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740442633628844,0.3606555461883545,0.34181609749794,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8999339938163757,0.2900272309780121,0.20327128469944,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412410855293274,0.3270896375179291,0.3100430965423584,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730285644531,0.8651045560836792,0.2576966881752014,1.162434697151184,291.0728454589844,291.0303955078125,289.2464599609375,286.6347045898437,291.060546875,297.2939758300781,291.0722045898437,1.0,0.4908260405063629,1.0,1.0,0.2833845317363739,1.0,-2.7173855304718018,2.105570077896118,0.6118152737617493,1.4910328388214111,0.0,0.0,0.0,86.43955993652344,125.0,-24.12907791137696,-0.0,1543.4344482421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8376641869544983,0.273501306772232,0.2472259551286697,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.920363187789917,0.361946702003479,0.3434783220291137,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545296788215637,0.2914292216300964,0.2046753019094467,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889424741268158,0.3287630081176758,0.3121992647647857,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227623105049133,0.257822036743164,1.1657726764678955,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.0470886230469,297.28582763671875,291.0576171875,1.0,0.5025210976600647,1.0,1.0,0.2813559174537658,1.0,-2.7293295860290527,2.119467735290528,0.6098618507385254,1.5021874904632568,0.0,0.0,0.0,101.1787338256836,143.0,-21.40454292297364,-0.0,1628.97119140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8376641869544983,0.273501306772232,0.2472259551286697,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.920363187789917,0.361946702003479,0.3434783220291137,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545296788215637,0.2914292216300964,0.2046753019094467,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889424741268158,0.3287630081176758,0.3121992647647857,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227623105049133,0.257822036743164,1.1657726764678955,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.0470886230469,297.28582763671875,291.0576171875,1.0,0.5025210976600647,1.0,1.0,0.2813559174537658,1.0,-2.7293295860290527,2.119467735290528,0.6098618507385254,1.5021874904632568,0.0,0.0,0.0,101.1787338256836,143.0,-21.40454292297364,-0.0,1628.97119140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045645952224731,0.2743584513664245,0.2485994100570678,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800874352455139,0.3635109364986419,0.3455246388912201,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213781714439392,0.2927703559398651,0.2060790210962295,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528029322624207,0.3303709924221039,0.314350962638855,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880752682685852,0.2578752040863037,1.169044017791748,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150396227836609,1.0,1.0,0.2793273031711578,1.0,-2.741643190383911,2.1336541175842285,0.6079890131950378,1.5135596990585327,0.0,0.0,0.0,117.42829132080078,146.0,-20.57756423950196,-0.0,1722.8541259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045645952224731,0.2743584513664245,0.2485994100570678,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800874352455139,0.3635109364986419,0.3455246388912201,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213781714439392,0.2927703559398651,0.2060790210962295,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528029322624207,0.3303709924221039,0.314350962638855,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880752682685852,0.2578752040863037,1.169044017791748,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150396227836609,1.0,1.0,0.2793273031711578,1.0,-2.741643190383911,2.1336541175842285,0.6079890131950378,1.5135596990585327,0.0,0.0,0.0,117.42829132080078,146.0,-20.57756423950196,-0.0,1722.8541259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779705822467804,0.2728813290596008,0.2482435703277588,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543097972869873,0.3628141283988952,0.3458895087242126,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973467111587524,0.2917013466358185,0.2061087638139724,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290665745735168,0.3295402228832245,0.3146262168884277,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630558609962463,0.2553446888923645,1.1629914045333862,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223897099494934,1.0,1.0,0.2784622311592102,1.0,-2.734770059585572,2.1312694549560547,0.6035005450248718,1.512950778007507,0.0,0.0,0.0,130.62705993652344,134.0,-20.3499813079834,-0.0,1774.1878662109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779705822467804,0.2728813290596008,0.2482435703277588,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543097972869873,0.3628141283988952,0.3458895087242126,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973467111587524,0.2917013466358185,0.2061087638139724,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290665745735168,0.3295402228832245,0.3146262168884277,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630558609962463,0.2553446888923645,1.1629914045333862,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223897099494934,1.0,1.0,0.2784622311592102,1.0,-2.734770059585572,2.1312694549560547,0.6035005450248718,1.512950778007507,0.0,0.0,0.0,130.62705993652344,134.0,-20.3499813079834,-0.0,1774.1878662109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.773750364780426,0.2722068727016449,0.2476089149713516,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488163948059082,0.3628630340099334,0.3459135591983795,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915281057357788,0.2913272380828857,0.2058381736278534,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237868547439575,0.3293699622154236,0.3144581019878387,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561432123184204,0.2533487975597381,1.1541035175323486,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.522254228591919,1.0,1.0,0.2775971889495849,1.0,-2.722827672958374,2.125247001647949,0.5975805521011353,1.5095467567443848,0.0,0.0,0.0,133.52256774902344,122.0,-19.41209602355957,-0.0,1769.7489013671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.773750364780426,0.2722068727016449,0.2476089149713516,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488163948059082,0.3628630340099334,0.3459135591983795,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915281057357788,0.2913272380828857,0.2058381736278534,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237868547439575,0.3293699622154236,0.3144581019878387,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561432123184204,0.2533487975597381,1.1541035175323486,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.522254228591919,1.0,1.0,0.2775971889495849,1.0,-2.722827672958374,2.125247001647949,0.5975805521011353,1.5095467567443848,0.0,0.0,0.0,133.52256774902344,122.0,-19.41209602355957,-0.0,1769.7489013671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752551436424255,0.2720640301704407,0.2473879903554916,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.850712239742279,0.3630757331848144,0.3460166156291961,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932334542274475,0.2913218140602112,0.2057636827230453,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.825481116771698,0.3294615447521209,0.3144498169422149,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568936944007874,0.2525267899036407,1.1499680280685425,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.520626425743103,1.0,1.0,0.2771646380424499,1.0,-2.7176156044006348,2.122763633728028,0.5948520302772522,1.5081942081451416,0.0,0.0,0.0,132.21804809570312,122.0,-18.533781051635746,-0.0,1755.9188232421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7787960767745972,0.2720105946063995,0.2472129613161087,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547368049621582,0.3633789718151092,0.3461674153804779,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970345616340637,0.2914058268070221,0.2057230472564697,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.829139769077301,0.3296408355236053,0.3144853413105011,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595583200454712,0.2518027126789093,1.1460726261138916,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5182967185974121,1.0,1.0,0.2774361073970794,1.0,-2.7128982543945312,2.1188364028930664,0.5940617322921753,1.505294680595398,0.0,0.0,0.0,129.71823120117188,110.0,-14.341889381408691,-0.0,1737.334716796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909693717956543,0.2721229195594787,0.2469811588525772,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682616353034973,0.3642123639583587,0.3465989530086517,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097044229507446,0.2918024361133575,0.2057379633188247,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.841389536857605,0.3302231431007385,0.3146817088127136,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697572708129883,0.250618040561676,1.1390429735183716,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122151970863342,1.0,1.0,0.2779790461063385,1.0,-2.704942464828491,2.111781358718872,0.5931611657142639,1.4999643564224243,0.0,0.0,0.0,122.2441177368164,98.0,-6.152874946594238,-0.0,1691.10546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
