time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909693717956543,0.2721229195594787,0.2469811588525772,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682616353034973,0.3642123639583587,0.3465989530086517,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097044229507446,0.2918024361133575,0.2057379633188247,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.841389536857605,0.3302231431007385,0.3146817088127136,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697572708129883,0.250618040561676,1.1390429735183716,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122151970863342,1.0,1.0,0.2779790461063385,1.0,-2.704942464828491,2.111781358718872,0.5931611657142639,1.4999643564224243,0.0,0.0,0.0,122.2441177368164,98.0,-6.152874946594238,-0.0,1691.10546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091860413551331,0.2724426686763763,0.2468772232532501,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887578845024109,0.3652676045894623,0.3471773266792297,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272515535354614,0.2924289107322693,0.2058660238981247,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601009249687195,0.3310286402702331,0.3150249421596527,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860743403434753,0.2497153431177139,1.1329686641693115,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049776434898376,1.0,1.0,0.2785219550132751,1.0,-2.698777914047241,2.105989456176758,0.5927883386611938,1.4955013990402222,0.0,0.0,0.0,112.71629333496094,86.0,-1.395594596862793,-0.0,1638.2725830078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091860413551331,0.2724426686763763,0.2468772232532501,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887578845024109,0.3652676045894623,0.3471773266792297,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272515535354614,0.2924289107322693,0.2058660238981247,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601009249687195,0.3310286402702331,0.3150249421596527,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860743403434753,0.2497153431177139,1.1329686641693115,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049776434898376,1.0,1.0,0.2785219550132751,1.0,-2.698777914047241,2.105989456176758,0.5927883386611938,1.4955013990402222,0.0,0.0,0.0,112.71629333496094,86.0,-1.395594596862793,-0.0,1638.2725830078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320505619049072,0.2729061841964721,0.2468685656785965,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177464246749878,0.3664800524711609,0.3478689789772033,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.85087651014328,0.2932241559028625,0.2060856223106384,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865002393722534,0.3319950699806213,0.3154848515987396,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088820576667786,0.2490286529064178,1.1277037858963013,291.00616455078125,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971140921115875,1.0,1.0,0.2795168757438659,1.0,-2.694087028503418,2.1000540256500244,0.5940328240394592,1.490573525428772,0.0,0.0,0.0,102.0561981201172,74.0,3.683765411376953,-0.0,1582.560546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320505619049072,0.2729061841964721,0.2468685656785965,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177464246749878,0.3664800524711609,0.3478689789772033,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.85087651014328,0.2932241559028625,0.2060856223106384,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865002393722534,0.3319950699806213,0.3154848515987396,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088820576667786,0.2490286529064178,1.1277037858963013,291.00616455078125,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971140921115875,1.0,1.0,0.2795168757438659,1.0,-2.694087028503418,2.1000540256500244,0.5940328240394592,1.490573525428772,0.0,0.0,0.0,102.0561981201172,74.0,3.683765411376953,-0.0,1582.560546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634108901023865,0.2734840214252472,0.246943399310112,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594224095344543,0.3678162395954132,0.3486580848693847,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846116065979004,0.2941558957099914,0.2063860744237899,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.9245906472206116,0.3330889642238617,0.3160458207130432,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377008438110352,0.2485165148973465,1.123139500617981,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889169335365295,1.0,1.0,0.2805117666721344,1.0,-2.690674066543579,2.094980001449585,0.5956942439079285,1.4862244129180908,0.0,0.0,0.0,90.76248931884766,62.0,6.885935783386231,-0.0,1525.916259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634108901023865,0.2734840214252472,0.246943399310112,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594224095344543,0.3678162395954132,0.3486580848693847,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846116065979004,0.2941558957099914,0.2063860744237899,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.9245906472206116,0.3330889642238617,0.3160458207130432,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377008438110352,0.2485165148973465,1.123139500617981,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889169335365295,1.0,1.0,0.2805117666721344,1.0,-2.690674066543579,2.094980001449585,0.5956942439079285,1.4862244129180908,0.0,0.0,0.0,90.76248931884766,62.0,6.885935783386231,-0.0,1525.916259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845362067222595,0.2738066613674164,0.2470073848962783,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9820941686630248,0.3685206472873688,0.3490832149982452,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.906925618648529,0.2946629822254181,0.2065623551607132,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505635499954224,0.3336736559867859,0.3163582980632782,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.856557309627533,0.2483136355876922,1.1210814714431765,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.22088623046875,291.01544189453125,1.0,0.4847475290298462,1.0,1.0,0.2810092270374298,1.0,-2.689375638961792,2.0927295684814453,0.5966461300849915,1.4842467308044434,0.0,0.0,0.0,84.97447967529297,62.0,7.936424255371094,-0.0,1497.564697265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.907976508140564,0.274139791727066,0.247106984257698,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692578971385956,0.3468889892101288,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337810277938844,0.2951849997043609,0.2067694664001464,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756091237068176,0.334271103143692,0.3167104423046112,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778760433197021,0.2481323331594467,1.1192524433135986,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804140627384186,1.0,1.0,0.2812700569629669,1.0,-2.685374021530152,2.089134454727173,0.5962395668029785,1.48191237449646,0.0,0.0,0.0,79.62074279785156,65.0,7.763285160064697,-0.0,1467.5032958984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262649416923524,0.2747827172279358,0.247570127248764,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719667494297027,0.3298300504684448,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528372287750244,0.2962244749069214,0.2074007838964462,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.990741491317749,0.3354569375514984,0.3177038133144378,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.892554759979248,0.2477911859750747,1.117092251777649,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.475251168012619,1.0,1.0,0.2817917764186859,1.0,-2.6647582054138184,2.073341131210327,0.5914170742034912,1.4704642295837402,0.0,0.0,0.0,75.79256439208984,83.0,4.246785640716553,-0.0,1422.0703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262649416923524,0.2747827172279358,0.247570127248764,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719667494297027,0.3298300504684448,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528372287750244,0.2962244749069214,0.2074007838964462,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.990741491317749,0.3354569375514984,0.3177038133144378,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.892554759979248,0.2477911859750747,1.117092251777649,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.475251168012619,1.0,1.0,0.2817917764186859,1.0,-2.6647582054138184,2.073341131210327,0.5914170742034912,1.4704642295837402,0.0,0.0,0.0,75.79256439208984,83.0,4.246785640716553,-0.0,1422.0703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203291535377502,0.2754901051521301,0.2482287883758545,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749204277992248,0.3362233638763428,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474697709083556,0.2973547577857971,0.2082024067640304,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866262674331664,0.3367278575897217,0.3189219236373901,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864603042602539,0.2475815117359161,1.1162121295928955,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782696366310119,1.0,1.0,0.2823134660720825,1.0,-2.674565553665161,2.07886004447937,0.595705509185791,1.4733275175094604,0.0,0.0,0.0,77.25405883789062,101.0,6.864596366882324,-0.0,1441.9788818359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203291535377502,0.2754901051521301,0.2482287883758545,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749204277992248,0.3362233638763428,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474697709083556,0.2973547577857971,0.2082024067640304,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866262674331664,0.3367278575897217,0.3189219236373901,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864603042602539,0.2475815117359161,1.1162121295928955,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782696366310119,1.0,1.0,0.2823134660720825,1.0,-2.674565553665161,2.07886004447937,0.595705509185791,1.4733275175094604,0.0,0.0,0.0,77.25405883789062,101.0,6.864596366882324,-0.0,1441.9788818359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948796987533569,0.2762205004692077,0.2490807771682739,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944255948066713,0.3759894669055938,0.3562735915184021,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9200143218040466,0.2985303699970245,0.2091706097126007,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635143876075744,0.3380391597747803,0.3203603029251098,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626298904418945,0.2474303692579269,1.1165019273757937,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2332763671875,291.03204345703125,1.0,0.4870114624500274,1.0,1.0,0.2824043035507202,1.0,-2.7042269706726074,2.099302291870117,0.6049246191978455,1.4871931076049805,0.0,0.0,0.0,83.62234497070312,119.0,8.846732139587402,-0.0,1511.242919921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948796987533569,0.2762205004692077,0.2490807771682739,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944255948066713,0.3759894669055938,0.3562735915184021,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9200143218040466,0.2985303699970245,0.2091706097126007,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635143876075744,0.3380391597747803,0.3203603029251098,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626298904418945,0.2474303692579269,1.1165019273757937,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2332763671875,291.03204345703125,1.0,0.4870114624500274,1.0,1.0,0.2824043035507202,1.0,-2.7042269706726074,2.099302291870117,0.6049246191978455,1.4871931076049805,0.0,0.0,0.0,83.62234497070312,119.0,8.846732139587402,-0.0,1511.242919921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485613465309143,0.2768339216709137,0.2501698136329651,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.944969117641449,0.3765845596790313,0.3572834134101867,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705763220787048,0.2996094822883606,0.2103376984596252,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081202745437622,0.3392515778541565,0.3220654428005218,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194519281387329,0.2471733838319778,1.1180381774902344,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975189566612243,1.0,1.0,0.2824951708316803,1.0,-2.7107579708099365,2.1036105155944824,0.6071475148200989,1.4901084899902344,0.0,0.0,0.0,97.56153869628906,137.0,5.587123870849609,-0.0,1585.507568359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485613465309143,0.2768339216709137,0.2501698136329651,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.944969117641449,0.3765845596790313,0.3572834134101867,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705763220787048,0.2996094822883606,0.2103376984596252,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081202745437622,0.3392515778541565,0.3220654428005218,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194519281387329,0.2471733838319778,1.1180381774902344,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975189566612243,1.0,1.0,0.2824951708316803,1.0,-2.7107579708099365,2.1036105155944824,0.6071475148200989,1.4901084899902344,0.0,0.0,0.0,97.56153869628906,137.0,5.587123870849609,-0.0,1585.507568359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304429054260254,0.277119904756546,0.2507118880748749,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.920222818851471,0.3770619630813598,0.3579813838005066,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8512998819351196,0.3001348376274109,0.210924282670021,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8869951963424683,0.3398425281047821,0.3229213058948517,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007894158363342,0.2470302581787109,1.118818759918213,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032643675804138,1.0,1.0,0.2825405895709991,1.0,-2.714919328689575,2.106396675109864,0.6085224747657776,1.4919477701187134,0.0,0.0,0.0,105.1847152709961,137.0,4.676495552062988,-0.0,1626.726806640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143671751022339,0.2773934006690979,0.2512553334236145,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994655609130859,0.3776012659072876,0.3587678670883178,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347758054733276,0.3006510734558105,0.2115144729614257,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685601353645325,0.3404233157634735,0.3237811625003814,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834396362304688,0.2468785047531128,1.1196234226226809,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.509210467338562,1.0,1.0,0.2823233604431152,1.0,-2.719226598739624,2.1099555492401123,0.6092711687088013,1.4945262670516968,0.0,0.0,0.0,113.15960693359376,140.0,2.9353318214416504,-0.0,1669.91748046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948083877563477,0.2779082953929901,0.2521185278892517,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777331709861755,0.3787771761417389,0.3602602183818817,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165252208709717,0.3016580939292907,0.2125266194343567,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485485911369324,0.3415541350841522,0.3252690434455871,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638168334960938,0.2465513050556183,1.1201605796813965,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168626308441162,1.0,1.0,0.2818889319896698,1.0,-2.725710153579712,2.115672826766968,0.6100373864173889,1.4988014698028564,0.0,0.0,0.0,123.92893981933594,128.0,-0.2497072666883468,-0.0,1729.446044921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948083877563477,0.2779082953929901,0.2521185278892517,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777331709861755,0.3787771761417389,0.3602602183818817,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165252208709717,0.3016580939292907,0.2125266194343567,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485485911369324,0.3415541350841522,0.3252690434455871,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638168334960938,0.2465513050556183,1.1201605796813965,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168626308441162,1.0,1.0,0.2818889319896698,1.0,-2.725710153579712,2.115672826766968,0.6100373864173889,1.4988014698028564,0.0,0.0,0.0,123.92893981933594,128.0,-0.2497072666883468,-0.0,1729.446044921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927402853965759,0.2784231007099151,0.252629816532135,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758787512779236,0.3800298273563385,0.3614789545536041,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149316906929016,0.302665650844574,0.2132671922445297,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468628525733948,0.3426741361618042,0.3263798058032989,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.76111900806427,0.2462239563465118,1.1189539432525637,291.0343933105469,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177761912345886,1.0,1.0,0.2814545035362243,1.0,-2.7285680770874023,2.118856191635132,0.609711766242981,1.5013660192489624,0.0,0.0,0.0,125.49117279052734,116.0,-2.258286952972412,-0.0,1740.9600830078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927402853965759,0.2784231007099151,0.252629816532135,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758787512779236,0.3800298273563385,0.3614789545536041,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149316906929016,0.302665650844574,0.2132671922445297,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468628525733948,0.3426741361618042,0.3263798058032989,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.76111900806427,0.2462239563465118,1.1189539432525637,291.0343933105469,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177761912345886,1.0,1.0,0.2814545035362243,1.0,-2.7285680770874023,2.118856191635132,0.609711766242981,1.5013660192489624,0.0,0.0,0.0,125.49117279052734,116.0,-2.258286952972412,-0.0,1740.9600830078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007063269615173,0.2789779007434845,0.252960592508316,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8850938677787781,0.3813419938087463,0.3625356554985046,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228293061256409,0.3037097752094269,0.2138650715351104,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552716970443726,0.3438171148300171,0.3272847831249237,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.767705500125885,0.2459336519241333,1.116829752922058,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149942636489868,1.0,1.0,0.2810744941234588,1.0,-2.729489803314209,2.120546579360962,0.6089432835578918,1.5028384923934937,0.0,0.0,0.0,121.38123321533205,104.0,-3.2471721172332764,-0.0,1723.2117919921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007063269615173,0.2789779007434845,0.252960592508316,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8850938677787781,0.3813419938087463,0.3625356554985046,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228293061256409,0.3037097752094269,0.2138650715351104,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552716970443726,0.3438171148300171,0.3272847831249237,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.767705500125885,0.2459336519241333,1.116829752922058,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149942636489868,1.0,1.0,0.2810744941234588,1.0,-2.729489803314209,2.120546579360962,0.6089432835578918,1.5028384923934937,0.0,0.0,0.0,121.38123321533205,104.0,-3.2471721172332764,-0.0,1723.2117919921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154090642929077,0.2795787453651428,0.2532116770744324,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023702144622804,0.38270103931427,0.3635122179985046,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373374342918396,0.3047992289066314,0.21439990401268,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713259696960449,0.3449927568435669,0.3280921578407287,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811667919158936,0.2456931918859481,1.114316463470459,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100065469741821,1.0,1.0,0.2806944549083709,1.0,-2.7295584678649902,2.121635913848877,0.6079224348068237,1.5038927793502808,0.0,0.0,0.0,114.02009582519533,92.0,-3.762248754501343,-0.0,1689.0625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154090642929077,0.2795787453651428,0.2532116770744324,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023702144622804,0.38270103931427,0.3635122179985046,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373374342918396,0.3047992289066314,0.21439990401268,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713259696960449,0.3449927568435669,0.3280921578407287,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811667919158936,0.2456931918859481,1.114316463470459,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100065469741821,1.0,1.0,0.2806944549083709,1.0,-2.7295584678649902,2.121635913848877,0.6079224348068237,1.5038927793502808,0.0,0.0,0.0,114.02009582519533,92.0,-3.762248754501343,-0.0,1689.0625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246501088142395,0.2798951864242553,0.2533231973648071,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145005345344543,0.3833949863910675,0.3639845252037048,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471083045005798,0.3053607940673828,0.2146567553281784,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822089433670044,0.3455930352210998,0.3284772634506225,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903867959976196,0.2455924302339553,1.1130027770996094,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069831013679504,1.0,1.0,0.280504435300827,1.0,-2.729452848434448,2.1220827102661133,0.6073699593544006,1.5043518543243408,0.0,0.0,0.0,109.56510925292967,92.0,-3.912834644317627,-0.0,1668.178955078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354142308235168,0.280221551656723,0.2534306347370147,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296801686286926,0.3840973675251007,0.3644512891769409,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588504195213318,0.3059331476688385,0.2149109691381454,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951210975646973,0.3462013900279999,0.3288561999797821,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013306856155396,0.2455042898654937,1.1116803884506226,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037179589271545,1.0,1.0,0.2804579138755798,1.0,-2.7293145656585693,2.1221396923065186,0.607174813747406,1.5044288635253906,0.0,0.0,0.0,104.76146697998048,80.0,-3.362823009490967,-0.0,1645.62548828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637087345123291,0.2809074521064758,0.2536461353302002,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.966382622718811,0.3855305016040802,0.3653809130191803,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898079991340637,0.3071140646934509,0.2154218554496765,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304739832878112,0.3474461734294891,0.3296096920967102,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277505040168762,0.245369091629982,1.1090748310089111,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966609477996826,1.0,1.0,0.2803648710250854,1.0,-2.729078769683838,2.122231960296631,0.6068468689918518,1.5045504570007324,0.0,0.0,0.0,94.39845275878906,68.0,-2.132852077484131,-0.0,1597.06787109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637087345123291,0.2809074521064758,0.2536461353302002,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.966382622718811,0.3855305016040802,0.3653809130191803,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898079991340637,0.3071140646934509,0.2154218554496765,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304739832878112,0.3474461734294891,0.3296096920967102,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277505040168762,0.245369091629982,1.1090748310089111,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966609477996826,1.0,1.0,0.2803648710250854,1.0,-2.729078769683838,2.122231960296631,0.6068468689918518,1.5045504570007324,0.0,0.0,0.0,94.39845275878906,68.0,-2.132852077484131,-0.0,1597.06787109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025322794914246,0.2816232442855835,0.2538994550704956,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870319128036499,0.362547367811203,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.933562397956848,0.3083301186561584,0.2159655094146728,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750608801841736,0.3487161695957184,0.3303979039192199,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617197871208191,0.2452759593725204,1.1067100763320925,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889534115791321,1.0,1.0,0.280271828174591,1.0,-2.725198268890381,2.119725227355957,0.6054731011390686,1.5032286643981934,0.0,0.0,0.0,83.9935531616211,71.0,-1.4951452016830444,-0.0,1542.89990234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025322794914246,0.2816232442855835,0.2538994550704956,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870319128036499,0.362547367811203,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.933562397956848,0.3083301186561584,0.2159655094146728,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750608801841736,0.3487161695957184,0.3303979039192199,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617197871208191,0.2452759593725204,1.1067100763320925,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889534115791321,1.0,1.0,0.280271828174591,1.0,-2.725198268890381,2.119725227355957,0.6054731011390686,1.5032286643981934,0.0,0.0,0.0,83.9935531616211,71.0,-1.4951452016830444,-0.0,1542.89990234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9177969098091124,0.2823121249675751,0.2544097006320953,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897658884525299,0.347065806388855,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9503990411758424,0.3095305562019348,0.216715395450592,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884737730026244,0.3499634265899658,0.3314580619335174,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741239309310913,0.2451799511909485,1.105712652206421,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.484452873468399,1.0,1.0,0.2803364396095276,1.0,-2.707733154296875,2.1073572635650635,0.6003758311271667,1.494541049003601,0.0,0.0,0.0,80.4206314086914,89.0,-2.541545867919922,-0.0,1502.0936279296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9177969098091124,0.2823121249675751,0.2544097006320953,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897658884525299,0.347065806388855,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9503990411758424,0.3095305562019348,0.216715395450592,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884737730026244,0.3499634265899658,0.3314580619335174,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741239309310913,0.2451799511909485,1.105712652206421,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.484452873468399,1.0,1.0,0.2803364396095276,1.0,-2.707733154296875,2.1073572635650635,0.6003758311271667,1.494541049003601,0.0,0.0,0.0,80.4206314086914,89.0,-2.541545867919922,-0.0,1502.0936279296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116079211235046,0.2830586731433868,0.2551128566265106,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926247060298919,0.3542854189872741,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446123838424684,0.3108057677745819,0.2176264077425003,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.983867645263672,0.3512800335884094,0.3327305316925049,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681305646896362,0.2451823204755783,1.1058554649353027,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879921674728393,1.0,1.0,0.2804010808467865,1.0,-2.7200138568878174,2.115844488143921,0.6041692495346069,1.499833583831787,0.0,0.0,0.0,82.19268798828125,107.0,1.2046595811843872,-0.0,1527.4991455078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
