time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116079211235046,0.2830586731433868,0.2551128566265106,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926247060298919,0.3542854189872741,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446123838424684,0.3108057677745819,0.2176264077425003,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.983867645263672,0.3512800335884094,0.3327305316925049,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681305646896362,0.2451823204755783,1.1058554649353027,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879921674728393,1.0,1.0,0.2804010808467865,1.0,-2.7200138568878174,2.115844488143921,0.6041692495346069,1.499833583831787,0.0,0.0,0.0,82.19268798828125,107.0,1.2046595811843872,-0.0,1527.4991455078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.902519941329956,0.2834442257881164,0.2555298805236816,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933763802051544,0.3648899495601654,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.934853196144104,0.3114620447158813,0.2181373238563537,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.975886046886444,0.3519552648067474,0.3334399461746216,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597871661186218,0.2452045977115631,1.1063075065612793,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.2362976074219,291.0251770019531,1.0,0.4920257925987243,1.0,1.0,0.2804333865642547,1.0,-2.7352585792541504,2.1264517307281494,0.6088067293167114,1.506903886795044,0.0,0.0,0.0,84.77357482910156,107.0,3.621603727340698,-0.0,1561.0960693359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861097693443298,0.2838157117366791,0.2560283243656158,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9917901158332824,0.3936060965061188,0.3729986846446991,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159165024757384,0.3121079206466675,0.2187142521142959,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.958912432193756,0.3526192009449005,0.3342377841472626,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447170853614807,0.2452127337455749,1.1071759462356567,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.23370361328125,291.0284423828125,1.0,0.4969392418861389,1.0,1.0,0.2804939746856689,1.0,-2.7479045391082764,2.135087013244629,0.6128173470497131,1.5131654739379885,0.0,0.0,0.0,89.4229507446289,125.0,5.790459632873535,-0.0,1601.2108154296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452448844909668,0.2844747006893158,0.2571437656879425,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471361041069032,0.3942630589008331,0.3740467727184295,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720505237579346,0.3133273720741272,0.2199684530496597,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.908957540988922,0.3538738191127777,0.3359681963920593,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069842457771301,0.2451426386833191,1.1094906330108645,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076311826705933,1.0,1.0,0.2806151211261749,1.0,-2.7572920322418213,2.1413519382476807,0.6159399151802063,1.5171493291854858,0.0,0.0,0.0,103.3021011352539,143.0,4.302468776702881,-0.0,1679.8233642578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452448844909668,0.2844747006893158,0.2571437656879425,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471361041069032,0.3942630589008331,0.3740467727184295,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720505237579346,0.3133273720741272,0.2199684530496597,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.908957540988922,0.3538738191127777,0.3359681963920593,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069842457771301,0.2451426386833191,1.1094906330108645,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076311826705933,1.0,1.0,0.2806151211261749,1.0,-2.7572920322418213,2.1413519382476807,0.6159399151802063,1.5171493291854858,0.0,0.0,0.0,103.3021011352539,143.0,4.302468776702881,-0.0,1679.8233642578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134142160415649,0.2850867211818695,0.2582766115665436,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039846062660216,0.3953112959861755,0.3755669891834259,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8383834958076477,0.3145125806331634,0.2212457507848739,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717641830444336,0.3550915718078613,0.3377279043197632,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473777770996,0.2450305670499801,1.1119080781936646,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193754434585571,1.0,1.0,0.2807362973690033,1.0,-2.7670347690582275,2.147843599319458,0.6191912889480591,1.52143132686615,0.0,0.0,0.0,119.03491973876952,146.0,3.895584344863892,-0.0,1768.492431640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134142160415649,0.2850867211818695,0.2582766115665436,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039846062660216,0.3953112959861755,0.3755669891834259,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8383834958076477,0.3145125806331634,0.2212457507848739,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717641830444336,0.3550915718078613,0.3377279043197632,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733473777770996,0.2450305670499801,1.1119080781936646,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193754434585571,1.0,1.0,0.2807362973690033,1.0,-2.7670347690582275,2.147843599319458,0.6191912889480591,1.52143132686615,0.0,0.0,0.0,119.03491973876952,146.0,3.895584344863892,-0.0,1768.492431640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950589656829834,0.2856697738170624,0.2591961026191711,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8833945989608765,0.3965202569961548,0.377088338136673,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212857246398926,0.3156754672527313,0.2223630100488662,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527652621269226,0.356281042098999,0.3392663896083832,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.755593478679657,0.2448906600475311,1.113271713256836,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527073323726654,1.0,1.0,0.2804293632507324,1.0,-2.77480149269104,2.1540918350219727,0.6207095980644226,1.5259528160095217,0.0,0.0,0.0,129.8277130126953,149.0,1.4915813207626345,-0.0,1831.3463134765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950589656829834,0.2856697738170624,0.2591961026191711,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8833945989608765,0.3965202569961548,0.377088338136673,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212857246398926,0.3156754672527313,0.2223630100488662,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527652621269226,0.356281042098999,0.3392663896083832,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.755593478679657,0.2448906600475311,1.113271713256836,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527073323726654,1.0,1.0,0.2804293632507324,1.0,-2.77480149269104,2.1540918350219727,0.6207095980644226,1.5259528160095217,0.0,0.0,0.0,129.8277130126953,149.0,1.4915813207626345,-0.0,1831.3463134765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839709520339966,0.2862492203712463,0.2599867880344391,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714632987976074,0.3978004157543182,0.3785649240016937,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110421299934387,0.3168371021747589,0.2233821153640747,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419435024261475,0.3574601113796234,0.340663880109787,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451622486114502,0.244746133685112,1.1139869689941406,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326592326164246,1.0,1.0,0.2801223993301391,1.0,-2.781291007995605,2.1594901084899902,0.6218010783195496,1.529888391494751,0.0,0.0,0.0,137.3519287109375,137.0,-0.1610685586929321,-0.0,1877.0467529296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839709520339966,0.2862492203712463,0.2599867880344391,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714632987976074,0.3978004157543182,0.3785649240016937,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110421299934387,0.3168371021747589,0.2233821153640747,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419435024261475,0.3574601113796234,0.340663880109787,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451622486114502,0.244746133685112,1.1139869689941406,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326592326164246,1.0,1.0,0.2801223993301391,1.0,-2.781291007995605,2.1594901084899902,0.6218010783195496,1.529888391494751,0.0,0.0,0.0,137.3519287109375,137.0,-0.1610685586929321,-0.0,1877.0467529296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833788990974426,0.2865420579910278,0.2602682709693908,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709884285926819,0.3984546959400177,0.3791980147361755,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106689453125,0.3174211978912353,0.2238035202026367,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415172100067139,0.3580490052700043,0.3412398397922516,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443434000015259,0.2446759343147277,1.1137737035751345,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330151915550232,1.0,1.0,0.2799689471721649,1.0,-2.7833354473114014,2.1613450050354004,0.6219903826713562,1.5313102006912231,0.0,0.0,0.0,137.9996337890625,137.0,-0.7463805675506592,-0.0,1883.310546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853364944458008,0.2868451774120331,0.2604927718639374,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733241558074951,0.3991202116012573,0.3797739744186401,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.812811553478241,0.3180144429206848,0.2241801023483276,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.843634307384491,0.3586437404155731,0.3417522013187408,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457507848739624,0.2446138858795166,1.1132678985595703,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324000120162964,1.0,1.0,0.2798044681549072,1.0,-2.7847585678100586,2.1627964973449707,0.6219620704650879,1.5324468612670898,0.0,0.0,0.0,136.93942260742188,125.0,-1.356770157814026,-0.0,1880.5028076171875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.794528603553772,0.2874868214130401,0.2608526051044464,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838656544685364,0.4004833400249481,0.3808307945728302,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220199942588806,0.3192339837551117,0.2248619645833969,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532276749610901,0.3598566055297851,0.3426712453365326,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7532346248626709,0.2445224225521087,1.1117924451828003,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.0298156738281,297.2235107421875,291.031005859375,1.0,0.5290383696556091,1.0,1.0,0.2794754803180694,1.0,-2.7866129875183105,2.1650097370147705,0.6216033101081848,1.5342470407485962,0.0,0.0,0.0,131.59176635742188,113.0,-2.247523546218872,-0.0,1857.996337890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.794528603553772,0.2874868214130401,0.2608526051044464,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838656544685364,0.4004833400249481,0.3808307945728302,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220199942588806,0.3192339837551117,0.2248619645833969,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532276749610901,0.3598566055297851,0.3426712453365326,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7532346248626709,0.2445224225521087,1.1117924451828003,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.0298156738281,297.2235107421875,291.031005859375,1.0,0.5290383696556091,1.0,1.0,0.2794754803180694,1.0,-2.7866129875183105,2.1650097370147705,0.6216033101081848,1.5342470407485962,0.0,0.0,0.0,131.59176635742188,113.0,-2.247523546218872,-0.0,1857.996337890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094484806060791,0.2881743311882019,0.2611512839794159,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010117053985596,0.4018844366073608,0.3818164765834808,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365363478660583,0.3204988837242126,0.2254953235387802,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691103458404541,0.3611026704311371,0.3435129225254059,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661693692207336,0.2444788515567779,1.1100133657455444,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238443613052368,1.0,1.0,0.2791465222835541,1.0,-2.7877914905548096,2.166749954223633,0.6210417747497559,1.5357236862182615,0.0,0.0,0.0,123.4749526977539,101.0,-2.736485004425049,-0.0,1821.2513427734373,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094484806060791,0.2881743311882019,0.2611512839794159,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010117053985596,0.4018844366073608,0.3818164765834808,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365363478660583,0.3204988837242126,0.2254953235387802,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691103458404541,0.3611026704311371,0.3435129225254059,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661693692207336,0.2444788515567779,1.1100133657455444,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238443613052368,1.0,1.0,0.2791465222835541,1.0,-2.7877914905548096,2.166749954223633,0.6210417747497559,1.5357236862182615,0.0,0.0,0.0,123.4749526977539,101.0,-2.736485004425049,-0.0,1821.2513427734373,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431867957115173,0.2934372723102569,0.2643827795982361,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456719160079956,0.4079797267913818,0.3859393298625946,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727720975875854,0.3264774680137634,0.2284623235464096,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084188938140868,0.3670904636383056,0.3475224375724792,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008961081504822,0.2495277225971222,1.1243058443069458,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194852352142334,1.0,1.0,0.2790010273456573,1.0,-2.8221511840820312,2.1913375854492188,0.6308135986328125,1.5521457195281982,0.0,0.0,0.0,109.58318328857422,89.0,8.522241592407227,-0.0,1807.9737548828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431867957115173,0.2934372723102569,0.2643827795982361,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456719160079956,0.4079797267913818,0.3859393298625946,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727720975875854,0.3264774680137634,0.2284623235464096,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084188938140868,0.3670904636383056,0.3475224375724792,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008961081504822,0.2495277225971222,1.1243058443069458,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194852352142334,1.0,1.0,0.2790010273456573,1.0,-2.8221511840820312,2.1913375854492188,0.6308135986328125,1.5521457195281982,0.0,0.0,0.0,109.58318328857422,89.0,8.522241592407227,-0.0,1807.9737548828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.888537585735321,0.2970894873142242,0.2674071788787842,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941597580909728,0.4127182364463806,0.390083760023117,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.92341285943985,0.3311081528663635,0.2314532101154327,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639477729797364,0.3717540502548218,0.3515978753566742,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432140946388245,0.2535903751850128,1.140766143798828,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159326195716858,1.0,1.0,0.2788555026054382,1.0,-2.8590288162231445,2.217600107192993,0.6414287090301514,1.5703030824661257,0.0,0.0,0.0,96.43374633789062,92.0,13.36345100402832,-0.0,1801.7430419921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.888537585735321,0.2970894873142242,0.2674071788787842,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941597580909728,0.4127182364463806,0.390083760023117,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.92341285943985,0.3311081528663635,0.2314532101154327,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639477729797364,0.3717540502548218,0.3515978753566742,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432140946388245,0.2535903751850128,1.140766143798828,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159326195716858,1.0,1.0,0.2788555026054382,1.0,-2.8590288162231445,2.217600107192993,0.6414287090301514,1.5703030824661257,0.0,0.0,0.0,96.43374633789062,92.0,13.36345100402832,-0.0,1801.7430419921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010393023490906,0.2985390722751617,0.2686964571475982,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.414886325597763,0.3855293989181518,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385099411010742,0.3330965340137481,0.2328207790851593,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768741726875304,0.3737533688545227,0.3534601628780365,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548215627670288,0.2553186416625976,1.1483945846557615,291.05242919921875,291.0260009765625,289.25,286.95574951171875,291.058837890625,297.30078125,291.0527648925781,1.0,0.5157070159912109,1.0,1.0,0.2787827551364898,1.0,-2.868175983428955,2.224184036254883,0.6439921259880066,1.5751458406448364,0.0,0.0,0.0,93.83778381347656,92.0,13.012441635131836,-0.0,1803.3880615234373,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078097343444824,0.2998220920562744,0.2698650062084198,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173511266708374,0.3790404498577118,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.946552574634552,0.3349317610263824,0.2341083735227584,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832572340965272,0.3755952417850494,0.3552102148532867,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.861335813999176,0.2568848729133606,1.1554975509643557,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158575773239136,1.0,1.0,0.278336226940155,1.0,-2.873992919921875,2.229470729827881,0.6445223093032837,1.5791115760803225,0.0,0.0,0.0,92.73136901855467,95.0,9.351290702819824,-0.0,1807.1015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.917235553264618,0.3020715117454529,0.2719085216522217,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226439297199249,0.3715291619300842,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9569942951202391,0.3382898569107055,0.2364672124385833,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911327362060548,0.3789552450180053,0.3584063649177551,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702472448348999,0.2596572339534759,1.1681339740753174,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174704194068909,1.0,1.0,0.2774432003498077,1.0,-2.8892822265625,2.242755651473999,0.6465265154838562,1.5889723300933838,0.0,0.0,0.0,91.80646514892578,113.0,3.9871675968170166,-0.0,1826.7271728515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.917235553264618,0.3020715117454529,0.2719085216522217,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226439297199249,0.3715291619300842,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9569942951202391,0.3382898569107055,0.2364672124385833,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911327362060548,0.3789552450180053,0.3584063649177551,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702472448348999,0.2596572339534759,1.1681339740753174,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174704194068909,1.0,1.0,0.2774432003498077,1.0,-2.8892822265625,2.242755651473999,0.6465265154838562,1.5889723300933838,0.0,0.0,0.0,91.80646514892578,113.0,3.9871675968170166,-0.0,1826.7271728515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077744483947754,0.3041001558303833,0.273856371641159,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271460175514221,0.3846876919269562,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.948248565196991,0.3414032459259033,0.2387399971485138,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840162396430968,0.3820595741271972,0.3614741563796997,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630723357200623,0.2621023952960968,1.179871916770935,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260014533996582,1.0,1.0,0.2765501737594604,1.0,-2.9279346466064453,2.272541284561157,0.6553934812545776,1.609777569770813,0.0,0.0,0.0,95.93446350097656,131.0,3.3507285118103027,-0.0,1909.451904296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077744483947754,0.3041001558303833,0.273856371641159,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271460175514221,0.3846876919269562,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.948248565196991,0.3414032459259033,0.2387399971485138,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840162396430968,0.3820595741271972,0.3614741563796997,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630723357200623,0.2621023952960968,1.179871916770935,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260014533996582,1.0,1.0,0.2765501737594604,1.0,-2.9279346466064453,2.272541284561157,0.6553934812545776,1.609777569770813,0.0,0.0,0.0,95.93446350097656,131.0,3.3507285118103027,-0.0,1909.451904296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823757171630859,0.3059638738632202,0.2758550345897674,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9915810823440552,0.4293276369571686,0.4065538048744201,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195135235786438,0.3443177342414856,0.241029292345047,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588737487792968,0.384960263967514,0.3645584285259247,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.841051459312439,0.2642498314380646,1.191293239593506,291.059326171875,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387946963310242,1.0,1.0,0.2752913534641266,1.0,-2.97597599029541,2.3099167346954346,0.666059136390686,1.6369175910949707,0.0,0.0,0.0,105.59103393554688,149.0,2.174933910369873,-0.0,2038.658203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823757171630859,0.3059638738632202,0.2758550345897674,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9915810823440552,0.4293276369571686,0.4065538048744201,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195135235786438,0.3443177342414856,0.241029292345047,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588737487792968,0.384960263967514,0.3645584285259247,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.841051459312439,0.2642498314380646,1.191293239593506,291.059326171875,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387946963310242,1.0,1.0,0.2752913534641266,1.0,-2.97597599029541,2.3099167346954346,0.666059136390686,1.6369175910949707,0.0,0.0,0.0,105.59103393554688,149.0,2.174933910369873,-0.0,2038.658203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451431393623352,0.3075974881649017,0.2779196798801422,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950840413570404,0.4310978651046753,0.4087071418762207,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788444399833679,0.3469721376895904,0.2433482706546783,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130686521530152,0.3876013457775116,0.3676828145980835,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076286911964417,0.2660348415374756,1.2024357318878174,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522473454475403,1.0,1.0,0.2740325331687927,1.0,-3.00184178352356,2.3318521976470947,0.6699896454811096,1.6529967784881592,0.0,0.0,0.0,121.61699676513672,167.0,-3.328988075256348,-0.0,2164.413818359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451431393623352,0.3075974881649017,0.2779196798801422,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950840413570404,0.4310978651046753,0.4087071418762207,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788444399833679,0.3469721376895904,0.2433482706546783,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130686521530152,0.3876013457775116,0.3676828145980835,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076286911964417,0.2660348415374756,1.2024357318878174,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522473454475403,1.0,1.0,0.2740325331687927,1.0,-3.00184178352356,2.3318521976470947,0.6699896454811096,1.6529967784881592,0.0,0.0,0.0,121.61699676513672,167.0,-3.328988075256348,-0.0,2164.413818359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300696015357971,0.3083600103855133,0.2789177000522613,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301317930221558,0.4321416318416595,0.4099648296833038,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623856902122498,0.3482348620891571,0.2444738298654556,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949013352394104,0.3888577222824096,0.3691995441913605,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921346426010132,0.2668308913707733,1.207635521888733,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590937733650208,1.0,1.0,0.2734031081199646,1.0,-3.0139811038970947,2.3422677516937256,0.6717132925987244,1.660739183425903,0.0,0.0,0.0,130.17843627929688,167.0,-4.920266628265381,-0.0,2229.785888671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166544437408447,0.3090942800045013,0.27989661693573,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115262627601624,0.4332350194454193,0.4112942516803741,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481224179267883,0.3494631052017212,0.2455800920724868,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792253136634827,0.390079528093338,0.3706901669502258,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782852649688721,0.2675744891166687,1.2126260995864868,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659675002098083,1.0,1.0,0.2728094458580017,1.0,-3.0258777141571045,2.3524246215820312,0.673453152179718,1.6682783365249634,0.0,0.0,0.0,138.95086669921875,170.0,-5.886072158813477,-0.0,2296.31787109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010499477386475,0.310504138469696,0.2815746963024139,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.893134355545044,0.4354939460754394,0.4138163626194,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332309126853943,0.3518411517143249,0.2475617825984954,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625527024269104,0.3924419581890106,0.3733574450016022,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634161114692688,0.2689347863197326,1.2208993434906006,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752283334732056,1.0,1.0,0.2716221213340759,1.0,-3.04646635055542,2.3704826831817627,0.6759834885597229,1.6818639039993286,0.0,0.0,0.0,150.56178283691406,173.0,-7.281534671783447,-0.0,2394.09765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010499477386475,0.310504138469696,0.2815746963024139,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.893134355545044,0.4354939460754394,0.4138163626194,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332309126853943,0.3518411517143249,0.2475617825984954,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625527024269104,0.3924419581890106,0.3733574450016022,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634161114692688,0.2689347863197326,1.2208993434906006,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752283334732056,1.0,1.0,0.2716221213340759,1.0,-3.04646635055542,2.3704826831817627,0.6759834885597229,1.6818639039993286,0.0,0.0,0.0,150.56178283691406,173.0,-7.281534671783447,-0.0,2394.09765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919071912765503,0.3118751943111419,0.2830762267112732,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831266164779663,0.4377954304218292,0.4162530303001404,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251317143440247,0.3541543483734131,0.2493874579668045,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534824848175049,0.3947335481643677,0.3758083581924438,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551783323287964,0.2701765298843384,1.2279120683670044,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821830630302429,1.0,1.0,0.2704347670078277,1.0,-3.064774513244629,2.386965751647949,0.6778087615966797,1.6943525075912476,0.0,0.0,0.0,158.5238494873047,176.0,-8.304972648620605,-0.0,2469.76123046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
