time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919071912765503,0.3118751943111419,0.2830762267112732,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831266164779663,0.4377954304218292,0.4162530303001404,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251317143440247,0.3541543483734131,0.2493874579668045,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534824848175049,0.3947335481643677,0.3758083581924438,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551783323287964,0.2701765298843384,1.2279120683670044,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821830630302429,1.0,1.0,0.2704347670078277,1.0,-3.064774513244629,2.386965751647949,0.6778087615966797,1.6943525075912476,0.0,0.0,0.0,158.5238494873047,176.0,-8.304972648620605,-0.0,2469.76123046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.786125659942627,0.313228577375412,0.2844821214675903,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769462704658508,0.4401062428951263,0.4186244606971741,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.820158064365387,0.3564293086528778,0.2511236369609833,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479500412940979,0.3969807028770447,0.3781324028968811,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500196099281311,0.2713397145271301,1.2341574430465698,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877568125724792,1.0,1.0,0.2698408663272857,1.0,-3.081706523895264,2.400786876678467,0.6809195280075073,1.7044848203659058,0.0,0.0,0.0,164.44482421875,164.0,-5.96597957611084,-0.0,2532.906494140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.786125659942627,0.313228577375412,0.2844821214675903,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769462704658508,0.4401062428951263,0.4186244606971741,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.820158064365387,0.3564293086528778,0.2511236369609833,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479500412940979,0.3969807028770447,0.3781324028968811,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500196099281311,0.2713397145271301,1.2341574430465698,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877568125724792,1.0,1.0,0.2698408663272857,1.0,-3.081706523895264,2.400786876678467,0.6809195280075073,1.7044848203659058,0.0,0.0,0.0,164.44482421875,164.0,-5.96597957611084,-0.0,2532.906494140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902552485466003,0.3145924806594848,0.2856094539165497,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818172216415405,0.4424261450767517,0.4207074046134949,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8245989084243774,0.3586952090263366,0.2526296377182007,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525033593177795,0.3992109894752502,0.3801381289958954,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536637187004089,0.272460788488388,1.2387678623199463,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.588114321231842,1.0,1.0,0.2692469358444214,1.0,-3.095335006713867,2.412217378616333,0.683117687702179,1.7130047082901,0.0,0.0,0.0,162.72634887695312,152.0,-4.787880897521973,-0.0,2549.959716796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902552485466003,0.3145924806594848,0.2856094539165497,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818172216415405,0.4424261450767517,0.4207074046134949,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8245989084243774,0.3586952090263366,0.2526296377182007,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525033593177795,0.3992109894752502,0.3801381289958954,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536637187004089,0.272460788488388,1.2387678623199463,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.588114321231842,1.0,1.0,0.2692469358444214,1.0,-3.095335006713867,2.412217378616333,0.683117687702179,1.7130047082901,0.0,0.0,0.0,162.72634887695312,152.0,-4.787880897521973,-0.0,2549.959716796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949199080467224,0.3152877390384674,0.286112904548645,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871653079986572,0.4435934126377105,0.4216807782649994,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292633295059204,0.3598341941833496,0.2533304989337921,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574694991111755,0.4003285467624664,0.3810670673847198,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578288316726685,0.2730184495449066,1.2406927347183228,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872141122817993,1.0,1.0,0.2689499855041504,1.0,-3.1013851165771484,2.4173970222473145,0.6839881539344788,1.716882824897766,0.0,0.0,0.0,159.95777893066406,152.0,-4.5698747634887695,-0.0,2546.95654296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008798360824585,0.3159921169281006,0.2865948677062988,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939866423606873,0.4447655379772186,0.4226275682449341,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351643085479736,0.3609784543514251,0.2540117800235748,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638429045677185,0.4014491736888885,0.3819673657417297,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632195949554443,0.2735774517059326,1.2424715757369995,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858324766159058,1.0,1.0,0.2688502371311188,1.0,-3.1071436405181885,2.4218173027038574,0.6853263974189758,1.720065951347351,0.0,0.0,0.0,156.39141845703125,140.0,-3.503478527069092,-0.0,2539.14208984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158868551254272,0.3174332082271576,0.2875246107578277,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.91210275888443,0.4471296668052673,0.4244730770587921,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.850615382194519,0.3632899820804596,0.255340576171875,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806284070014954,0.4037069082260132,0.3837160170078277,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775214314460754,0.2747088074684143,1.2457653284072876,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820655822753906,1.0,1.0,0.2686507403850555,1.0,-3.118140935897827,2.430216312408448,0.6879243850708008,1.7260998487472534,0.0,0.0,0.0,147.58010864257812,128.0,-1.6117428541183472,-0.0,2513.478271484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158868551254272,0.3174332082271576,0.2875246107578277,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.91210275888443,0.4471296668052673,0.4244730770587921,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.850615382194519,0.3632899820804596,0.255340576171875,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806284070014954,0.4037069082260132,0.3837160170078277,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775214314460754,0.2747088074684143,1.2457653284072876,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820655822753906,1.0,1.0,0.2686507403850555,1.0,-3.118140935897827,2.430216312408448,0.6879243850708008,1.7260998487472534,0.0,0.0,0.0,147.58010864257812,128.0,-1.6117428541183472,-0.0,2513.478271484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8342985510826111,0.318907618522644,0.2884346544742584,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380228519439696,0.4495134651660919,0.4262839257717132,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714649677276611,0.3656269609928131,0.2566474974155426,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028670191764832,0.4059824645519256,0.3854275643825531,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965947985649109,0.2758590579032898,1.2488815784454346,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774586796760559,1.0,1.0,0.2684512436389923,1.0,-3.1287882328033447,2.438371658325196,0.6904165744781494,1.73196280002594,0.0,0.0,0.0,137.35545349121094,116.0,-0.7147172689437866,-0.0,2479.39697265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8342985510826111,0.318907618522644,0.2884346544742584,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380228519439696,0.4495134651660919,0.4262839257717132,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714649677276611,0.3656269609928131,0.2566474974155426,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028670191764832,0.4059824645519256,0.3854275643825531,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965947985649109,0.2758590579032898,1.2488815784454346,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774586796760559,1.0,1.0,0.2684512436389923,1.0,-3.1287882328033447,2.438371658325196,0.6904165744781494,1.73196280002594,0.0,0.0,0.0,137.35545349121094,116.0,-0.7147172689437866,-0.0,2479.39697265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582333922386169,0.3204041719436645,0.2893373668193817,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687687158584596,0.4519088864326477,0.4280764758586883,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987850546836853,0.3679824769496918,0.2579455375671386,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340628385543824,0.4082695841789245,0.3871204555034637,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.820112407207489,0.2770253121852875,1.2519272565841677,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723874568939209,1.0,1.0,0.2683552205562591,1.0,-3.139286756515503,2.446121454238892,0.6931653022766113,1.7374508380889893,0.0,0.0,0.0,126.34896087646484,104.0,0.2510364353656769,-0.0,2440.5908203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582333922386169,0.3204041719436645,0.2893373668193817,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687687158584596,0.4519088864326477,0.4280764758586883,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987850546836853,0.3679824769496918,0.2579455375671386,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340628385543824,0.4082695841789245,0.3871204555034637,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.820112407207489,0.2770253121852875,1.2519272565841677,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723874568939209,1.0,1.0,0.2683552205562591,1.0,-3.139286756515503,2.446121454238892,0.6931653022766113,1.7374508380889893,0.0,0.0,0.0,126.34896087646484,104.0,0.2510364353656769,-0.0,2440.5908203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903020024299622,0.321913331747055,0.2902446091175079,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543312489986419,0.4295975267887115,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368733167648317,0.3703494071960449,0.2592458128929138,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717645049095154,0.4105615317821502,0.3888100981712341,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484095335006714,0.2782017886638641,1.2549808025360107,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670044422149658,1.0,1.0,0.2682592272758484,1.0,-3.1487600803375244,2.453127861022949,0.6956321001052856,1.7424752712249756,0.0,0.0,0.0,115.03942108154295,107.0,0.7581557035446167,-0.0,2398.475830078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903020024299622,0.321913331747055,0.2902446091175079,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543312489986419,0.4295975267887115,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368733167648317,0.3703494071960449,0.2592458128929138,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717645049095154,0.4105615317821502,0.3888100981712341,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484095335006714,0.2782017886638641,1.2549808025360107,291.0297546386719,291.0260009765625,289.25,286.9307861328125,291.03033447265625,297.3028869628906,291.02978515625,1.0,0.5670044422149658,1.0,1.0,0.2682592272758484,1.0,-3.1487600803375244,2.453127861022949,0.6956321001052856,1.7424752712249756,0.0,0.0,0.0,115.03942108154295,107.0,0.7581557035446167,-0.0,2398.475830078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971825242042542,0.3226451873779297,0.290835440158844,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557605683803558,0.4225359857082367,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452319145202636,0.3715113401412964,0.2600029706954956,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787168502807616,0.4116842448711395,0.3897978961467743,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545040488243103,0.2787681818008423,1.2571923732757568,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656623244285583,1.0,1.0,0.2682112157344818,1.0,-3.14642596244812,2.451592445373535,0.6948336958885193,1.7416322231292725,0.0,0.0,0.0,112.96481323242188,107.0,0.2256838828325271,-0.0,2382.391357421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018315076828004,0.3233701884746551,0.291440486907959,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575366079807281,0.4170947074890136,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.950841188430786,0.3726692497730255,0.2607727348804474,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832066893577576,0.4128025472164154,0.3908022046089172,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.858645498752594,0.2793324291706085,1.2594881057739258,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.56486576795578,1.0,1.0,0.2681357562541961,1.0,-3.145540237426758,2.451185941696167,0.6943541169166565,1.741426944732666,0.0,0.0,0.0,111.70657348632812,125.0,-0.3658721446990967,-0.0,2373.938232421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972644805908203,0.3248466551303863,0.2928202152252197,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609115719795227,0.4253063797950744,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462376236915588,0.3750219643115997,0.2624503672122955,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9791985750198364,0.4150753021240234,0.3929965496063232,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.854410707950592,0.2805077135562897,1.265010952949524,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.570223867893219,1.0,1.0,0.2679848670959472,1.0,-3.1683292388916016,2.46790075302124,0.7004284262657166,1.752646803855896,0.0,0.0,0.0,114.4852066040039,143.0,1.5753697156906128,-0.0,2432.286865234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972644805908203,0.3248466551303863,0.2928202152252197,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609115719795227,0.4253063797950744,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462376236915588,0.3750219643115997,0.2624503672122955,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9791985750198364,0.4150753021240234,0.3929965496063232,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.854410707950592,0.2805077135562897,1.265010952949524,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.570223867893219,1.0,1.0,0.2679848670959472,1.0,-3.1683292388916016,2.46790075302124,0.7004284262657166,1.752646803855896,0.0,0.0,0.0,114.4852066040039,143.0,1.5753697156906128,-0.0,2432.286865234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757096529006958,0.3262713551521301,0.294414609670639,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883079528808594,0.4627315104007721,0.4382313191890716,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212085604667664,0.3773376643657684,0.2643050849437713,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.95679372549057,0.4173104763031006,0.3954299092292785,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352314233779907,0.2816440165042877,1.2716907262802124,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800032019615173,1.0,1.0,0.267833948135376,1.0,-3.198992252349853,2.4901373386383057,0.7088549137115479,1.7682971954345703,0.0,0.0,0.0,123.79440307617188,161.0,3.589433431625366,-0.0,2542.39208984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757096529006958,0.3262713551521301,0.294414609670639,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883079528808594,0.4627315104007721,0.4382313191890716,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212085604667664,0.3773376643657684,0.2643050849437713,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.95679372549057,0.4173104763031006,0.3954299092292785,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352314233779907,0.2816440165042877,1.2716907262802124,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800032019615173,1.0,1.0,0.267833948135376,1.0,-3.198992252349853,2.4901373386383057,0.7088549137115479,1.7682971954345703,0.0,0.0,0.0,123.79440307617188,161.0,3.589433431625366,-0.0,2542.39208984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460752964019775,0.3275709748268127,0.2961168885231018,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9558911323547364,0.4644897282123565,0.4403535425662994,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878864049911499,0.3795413970947265,0.2662535011768341,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198089241981506,0.4194342792034149,0.3979907035827636,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080847859382629,0.2826516032218933,1.2789005041122437,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910641551017761,1.0,1.0,0.2675958275794983,1.0,-3.217681646347046,2.5041542053222656,0.7135273218154907,1.7781896591186523,0.0,0.0,0.0,138.49903869628906,179.0,1.9977868795394893,-0.0,2660.09033203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460752964019775,0.3275709748268127,0.2961168885231018,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9558911323547364,0.4644897282123565,0.4403535425662994,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878864049911499,0.3795413970947265,0.2662535011768341,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198089241981506,0.4194342792034149,0.3979907035827636,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080847859382629,0.2826516032218933,1.2789005041122437,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910641551017761,1.0,1.0,0.2675958275794983,1.0,-3.217681646347046,2.5041542053222656,0.7135273218154907,1.7781896591186523,0.0,0.0,0.0,138.49903869628906,179.0,1.9977868795394893,-0.0,2660.09033203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214911818504333,0.3287926614284515,0.2978055775165558,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222042560577391,0.4664301574230194,0.4427538216114044,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.860589861869812,0.381674975156784,0.2681977450847626,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895624279975891,0.4214872717857361,0.4005457162857055,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824148535728455,0.2835758626461029,1.286021113395691,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028923392295837,1.0,1.0,0.267357736825943,1.0,-3.2365705966949463,2.518331289291382,0.7182393074035645,1.788195252418518,0.0,0.0,0.0,154.8486328125,197.0,1.3137255907058716,-0.0,2788.61767578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214911818504333,0.3287926614284515,0.2978055775165558,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222042560577391,0.4664301574230194,0.4427538216114044,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.860589861869812,0.381674975156784,0.2681977450847626,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895624279975891,0.4214872717857361,0.4005457162857055,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824148535728455,0.2835758626461029,1.286021113395691,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028923392295837,1.0,1.0,0.267357736825943,1.0,-3.2365705966949463,2.518331289291382,0.7182393074035645,1.788195252418518,0.0,0.0,0.0,154.8486328125,197.0,1.3137255907058716,-0.0,2788.61767578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104089498519897,0.3293785750865936,0.2986412048339844,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074624180793762,0.4674248099327087,0.4440025091171264,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489500880241394,0.3827184736728668,0.2691644430160522,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768301606178284,0.4224897623062134,0.4018153250217438,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711576819419861,0.2840100824832916,1.2895256280899048,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089467406272888,1.0,1.0,0.2672386765480041,1.0,-3.245980024337769,2.5253982543945312,0.7205817103385925,1.79318368434906,0.0,0.0,0.0,163.4152374267578,197.0,1.1268842220306396,-0.0,2855.526123046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.799567699432373,0.3299488723278045,0.2994692921638489,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950477838516235,0.468422532081604,0.4452651739120483,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385146260261536,0.3837470412254333,0.2701258659362793,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8652997016906738,0.4234766662120819,0.4030772447586059,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609831690788269,0.284426599740982,1.2929826974868774,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150419116020203,1.0,1.0,0.2670434415340423,1.0,-3.2553250789642334,2.532644271850586,0.722680926322937,1.7983638048171997,0.0,0.0,0.0,172.16041564941406,200.0,0.6183103919029236,-0.0,2923.668212890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875084280967712,0.3310564160346985,0.3008598089218139,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.881716787815094,0.4704099595546722,0.4475443065166473,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274539709091187,0.3857688307762146,0.2718417644500732,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530467748641968,0.4254112541675567,0.4053182303905487,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500198483467102,0.2852161526679992,1.298532247543335,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229304671287537,1.0,1.0,0.2666529715061188,1.0,-3.271173477172852,2.5451443195343018,0.726029098033905,1.8074156045913696,0.0,0.0,0.0,183.37001037597656,203.0,-0.5044152140617371,-0.0,3019.877685546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875084280967712,0.3310564160346985,0.3008598089218139,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.881716787815094,0.4704099595546722,0.4475443065166473,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274539709091187,0.3857688307762146,0.2718417644500732,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530467748641968,0.4254112541675567,0.4053182303905487,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500198483467102,0.2852161526679992,1.298532247543335,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229304671287537,1.0,1.0,0.2666529715061188,1.0,-3.271173477172852,2.5451443195343018,0.726029098033905,1.8074156045913696,0.0,0.0,0.0,183.37001037597656,203.0,-0.5044152140617371,-0.0,3019.877685546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806628942489624,0.3321502804756164,0.302095890045166,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874301552772522,0.4723914861679077,0.4496745765209198,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213495016098022,0.3877698481082916,0.2734330594539642,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463340997695923,0.4273177087306976,0.4073839485645294,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438499331474304,0.2859763503074646,1.3032376766204834,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287420392036438,1.0,1.0,0.2662625014781952,1.0,-3.2852790355682373,2.55641770362854,0.7288612127304077,1.8155888319015503,0.0,0.0,0.0,190.8752899169922,191.0,-1.2670249938964844,-0.0,3092.403564453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806628942489624,0.3321502804756164,0.302095890045166,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.874301552772522,0.4723914861679077,0.4496745765209198,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213495016098022,0.3877698481082916,0.2734330594539642,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463340997695923,0.4273177087306976,0.4073839485645294,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438499331474304,0.2859763503074646,1.3032376766204834,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287420392036438,1.0,1.0,0.2662625014781952,1.0,-3.2852790355682373,2.55641770362854,0.7288612127304077,1.8155888319015503,0.0,0.0,0.0,190.8752899169922,191.0,-1.2670249938964844,-0.0,3092.403564453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832831144332886,0.3332476317882538,0.3030109703540802,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774915933609009,0.4743668735027313,0.4514622390270233,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243408799171448,0.3897647559642792,0.2747688889503479,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493182063102722,0.4292092025279999,0.4090961813926697,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.745995044708252,0.2867253422737121,1.306276798248291,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290684342384338,1.0,1.0,0.2659110724925995,1.0,-3.295854330062866,2.5650575160980225,0.7307966947555542,1.8219565153121948,0.0,0.0,0.0,189.7268524169922,179.0,-1.7438663244247437,-0.0,3109.048828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832831144332886,0.3332476317882538,0.3030109703540802,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774915933609009,0.4743668735027313,0.4514622390270233,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243408799171448,0.3897647559642792,0.2747688889503479,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493182063102722,0.4292092025279999,0.4090961813926697,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.745995044708252,0.2867253422737121,1.306276798248291,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290684342384338,1.0,1.0,0.2659110724925995,1.0,-3.295854330062866,2.5650575160980225,0.7307966947555542,1.8219565153121948,0.0,0.0,0.0,189.7268524169922,179.0,-1.7438663244247437,-0.0,3109.048828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916543483734131,0.3343777656555176,0.3037663400173187,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871409893035889,0.4763549566268921,0.4530638754367828,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328141570091248,0.3917806148529053,0.2759720683097839,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582645058631897,0.431111216545105,0.4106190800666809,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532376050949097,0.2874949872493744,1.308454990386963,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267062425613403,1.0,1.0,0.2655596435070038,1.0,-3.3045878410339355,2.5723910331726074,0.7321968674659729,1.8273826837539675,0.0,0.0,0.0,183.5587158203125,167.0,-2.1378159523010254,-0.0,3093.4228515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916543483734131,0.3343777656555176,0.3037663400173187,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871409893035889,0.4763549566268921,0.4530638754367828,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328141570091248,0.3917806148529053,0.2759720683097839,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582645058631897,0.431111216545105,0.4106190800666809,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532376050949097,0.2874949872493744,1.308454990386963,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267062425613403,1.0,1.0,0.2655596435070038,1.0,-3.3045878410339355,2.5723910331726074,0.7321968674659729,1.8273826837539675,0.0,0.0,0.0,183.5587158203125,167.0,-2.1378159523010254,-0.0,3093.4228515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7973975539207458,0.3349541127681732,0.3041142523288727,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937362432479858,0.4773533046245575,0.4538265168666839,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385626077651978,0.3927966952323913,0.2765479981899261,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644317388534546,0.4320668280124664,0.4113423228263855,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583098411560059,0.2878899872303009,1.309385895729065,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.624907910823822,1.0,1.0,0.2653839290142059,1.0,-3.308605670928955,2.57581114768982,0.7327945232391357,1.8299211263656616,0.0,0.0,0.0,179.3788604736328,167.0,-2.269174575805664,-0.0,3078.62158203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
