time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040078282356262,0.3355364799499511,0.3044507205486297,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.901331067085266,0.4783538281917572,0.4545731842517853,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452265858650208,0.3938175141811371,0.2771139442920685,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716047406196594,0.4330250322818756,0.4120499789714813,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642502784729004,0.2882916927337646,1.3102606534957886,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228469610214233,1.0,1.0,0.2652833461761474,1.0,-3.3124921321868896,2.5789170265197754,0.7335749864578247,1.8321726322174072,0.0,0.0,0.0,174.73291015625,155.0,-2.0063416957855225,-0.0,3060.857666015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.819053053855896,0.3367181718349457,0.3051037192344665,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207246899604796,0.4803616106510162,0.4560352861881256,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614482283592224,0.3958735466003418,0.2782281041145324,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889455795288086,0.434949666261673,0.4134353995323181,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787535786628723,0.2891159355640411,1.311924934387207,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.02899169921875,1.0,0.6181830167770386,1.0,1.0,0.2650822401046753,1.0,-3.3200430870056152,2.5849428176879883,0.7351003885269165,1.836530685424805,0.0,0.0,0.0,164.47756958007812,143.0,-1.4316744804382324,-0.0,3019.25341796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.819053053855896,0.3367181718349457,0.3051037192344665,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207246899604796,0.4803616106510162,0.4560352861881256,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614482283592224,0.3958735466003418,0.2782281041145324,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889455795288086,0.434949666261673,0.4134353995323181,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787535786628723,0.2891159355640411,1.311924934387207,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.02899169921875,1.0,0.6181830167770386,1.0,1.0,0.2650822401046753,1.0,-3.3200430870056152,2.5849428176879883,0.7351003885269165,1.836530685424805,0.0,0.0,0.0,164.47756958007812,143.0,-1.4316744804382324,-0.0,3019.25341796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366506695747375,0.3379145264625549,0.3057425022125244,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456666111946106,0.4823728799819946,0.4574712514877319,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819893598556519,0.3979431390762329,0.2793299555778503,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107348918914796,0.436880350112915,0.4147969186306,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969287037849426,0.2899638414382934,1.3135534524917605,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130706667900085,1.0,1.0,0.2648811042308807,1.0,-3.3274593353271484,2.5908758640289307,0.7365833520889282,1.8408176898956297,0.0,0.0,0.0,153.42930603027344,131.0,-1.15693461894989,-0.0,2972.6533203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366506695747375,0.3379145264625549,0.3057425022125244,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456666111946106,0.4823728799819946,0.4574712514877319,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819893598556519,0.3979431390762329,0.2793299555778503,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107348918914796,0.436880350112915,0.4147969186306,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969287037849426,0.2899638414382934,1.3135534524917605,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130706667900085,1.0,1.0,0.2648811042308807,1.0,-3.3274593353271484,2.5908758640289307,0.7365833520889282,1.8408176898956297,0.0,0.0,0.0,153.42930603027344,131.0,-1.15693461894989,-0.0,2972.6533203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587485551834106,0.3391170799732208,0.3063727915287018,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.973193109035492,0.4843813478946686,0.4588892757892608,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076694250106812,0.4000196456909179,0.2804253399372101,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401679039001464,0.4388110041618347,0.4161430597305298,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185461163520813,0.2908294200897217,1.315188765525818,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077123880386353,1.0,1.0,0.2647890448570251,1.0,-3.334825277328491,2.5964417457580566,0.7383835315704346,1.8447433710098269,0.0,0.0,0.0,141.95556640625,119.0,-1.297171950340271,-0.0,2923.302734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587485551834106,0.3391170799732208,0.3063727915287018,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.973193109035492,0.4843813478946686,0.4588892757892608,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076694250106812,0.4000196456909179,0.2804253399372101,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401679039001464,0.4388110041618347,0.4161430597305298,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185461163520813,0.2908294200897217,1.315188765525818,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077123880386353,1.0,1.0,0.2647890448570251,1.0,-3.334825277328491,2.5964417457580566,0.7383835315704346,1.8447433710098269,0.0,0.0,0.0,141.95556640625,119.0,-1.297171950340271,-0.0,2923.302734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871852159500122,0.3403097689151764,0.3069977760314941,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.486379474401474,0.4596815407276153,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426525235176086,0.4020885825157165,0.281517893075943,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732496738433838,0.4407276213169098,0.4174791276454925,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.84349125623703,0.2917006611824035,1.316861271858215,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021721363067627,1.0,1.0,0.2646970152854919,1.0,-3.3413848876953125,2.6014084815979004,0.7399763464927673,1.8483498096466064,0.0,0.0,0.0,130.3994598388672,122.0,-3.062716245651245,-0.0,2871.594482421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871852159500122,0.3403097689151764,0.3069977760314941,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.486379474401474,0.4596815407276153,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426525235176086,0.4020885825157165,0.281517893075943,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732496738433838,0.4407276213169098,0.4174791276454925,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.84349125623703,0.2917006611824035,1.316861271858215,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021721363067627,1.0,1.0,0.2646970152854919,1.0,-3.3413848876953125,2.6014084815979004,0.7399763464927673,1.8483498096466064,0.0,0.0,0.0,130.3994598388672,122.0,-3.062716245651245,-0.0,2871.594482421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928180932998657,0.3408706188201904,0.3074424862861633,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4875929951667785,0.4530492126941681,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9494997262954712,0.4030900001525879,0.2821682095527649,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.978955864906311,0.4416512548923492,0.4182862639427185,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8483956456184387,0.2921085357666015,1.3183872699737549,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007280945777893,1.0,1.0,0.2646509706974029,1.0,-3.337628126144409,2.598857879638672,0.7387703061103821,1.846726655960083,0.0,0.0,0.0,128.33901977539062,122.0,-4.964652061462402,-0.0,2851.747314453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966636657714844,0.341419517993927,0.3078936636447906,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891071021556854,0.4480724632740021,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541500806808472,0.4040828645229339,0.2828255891799927,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827163219451904,0.44256591796875,0.4191024303436279,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517512083053589,0.292513370513916,1.3199796676635742,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998436212539673,1.0,1.0,0.2648664712905884,1.0,-3.3358638286590576,2.5969724655151367,0.7388913631439209,1.8451892137527464,0.0,0.0,0.0,127.05855560302734,140.0,-5.420397758483887,-0.0,2840.701171875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917774558067322,0.3425350189208984,0.3089637458324432,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918791055679321,0.4568404257297516,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491886496543884,0.4060969948768616,0.2842773795127868,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783481359481812,0.4444224536418915,0.4209186434745788,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473113775253296,0.2933685779571533,1.324126124382019,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049320697784424,1.0,1.0,0.2652974426746368,1.0,-3.356571674346924,2.610463380813598,0.74610835313797,1.853561758995056,0.0,0.0,0.0,130.0670928955078,158.0,-4.035160064697266,-0.0,2902.251953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917774558067322,0.3425350189208984,0.3089637458324432,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918791055679321,0.4568404257297516,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491886496543884,0.4060969948768616,0.2842773795127868,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783481359481812,0.4444224536418915,0.4209186434745788,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473113775253296,0.2933685779571533,1.324126124382019,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049320697784424,1.0,1.0,0.2652974426746368,1.0,-3.356571674346924,2.610463380813598,0.74610835313797,1.853561758995056,0.0,0.0,0.0,130.0670928955078,158.0,-4.035160064697266,-0.0,2902.251953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707440495491028,0.3435634672641754,0.310247004032135,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9868905544281006,0.4931885004043579,0.4671969711780548,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245516657829284,0.4080400168895721,0.2859058380126953,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956145405769348,0.4462072253227234,0.422973096370697,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288087844848633,0.294163316488266,1.329477310180664,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140431761741638,1.0,1.0,0.2657284140586853,1.0,-3.381755828857422,2.627046823501587,0.7547090649604797,1.8647606372833248,0.0,0.0,0.0,140.14173889160156,176.0,-4.321138381958008,-0.0,3014.782958984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707440495491028,0.3435634672641754,0.310247004032135,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9868905544281006,0.4931885004043579,0.4671969711780548,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245516657829284,0.4080400168895721,0.2859058380126953,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956145405769348,0.4462072253227234,0.422973096370697,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288087844848633,0.294163316488266,1.329477310180664,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140431761741638,1.0,1.0,0.2657284140586853,1.0,-3.381755828857422,2.627046823501587,0.7547090649604797,1.8647606372833248,0.0,0.0,0.0,140.14173889160156,176.0,-4.321138381958008,-0.0,3014.782958984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439504504203796,0.3444663882255554,0.3116054534912109,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.957267999649048,0.4945340156555176,0.4689508080482483,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934621214866638,0.4098695814609527,0.2876027226448059,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223295450210572,0.4478777945041656,0.4251201450824737,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8037713766098022,0.2948368787765503,1.3352488279342651,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.01776123046875,297.2679138183594,291.016357421875,1.0,0.6242936253547668,1.0,1.0,0.2678112387657165,1.0,-3.3967626094818115,2.6312332153320312,0.7655292749404907,1.865592241287232,0.0,0.0,0.0,155.13063049316406,194.0,1.2339377403259275,-0.0,3135.1083984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439504504203796,0.3444663882255554,0.3116054534912109,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.957267999649048,0.4945340156555176,0.4689508080482483,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934621214866638,0.4098695814609527,0.2876027226448059,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223295450210572,0.4478777945041656,0.4251201450824737,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8037713766098022,0.2948368787765503,1.3352488279342651,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.01776123046875,297.2679138183594,291.016357421875,1.0,0.6242936253547668,1.0,1.0,0.2678112387657165,1.0,-3.3967626094818115,2.6312332153320312,0.7655292749404907,1.865592241287232,0.0,0.0,0.0,155.13063049316406,194.0,1.2339377403259275,-0.0,3135.1083984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214406967163086,0.3453326225280761,0.3129766285419464,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.926481306552887,0.4960562586784363,0.470967173576355,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680275678634644,0.4116651117801666,0.289312481880188,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940714001655579,0.4495116770267486,0.427282303571701,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802848219871521,0.2954646646976471,1.341045379638672,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352674961090088,1.0,1.0,0.2698940932750702,1.0,-3.4124646186828613,2.635691404342652,0.77677321434021,1.866559386253357,0.0,0.0,0.0,171.59632873535156,212.0,3.871830701828003,-0.0,3266.398681640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214406967163086,0.3453326225280761,0.3129766285419464,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.926481306552887,0.4960562586784363,0.470967173576355,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680275678634644,0.4116651117801666,0.289312481880188,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940714001655579,0.4495116770267486,0.427282303571701,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802848219871521,0.2954646646976471,1.341045379638672,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352674961090088,1.0,1.0,0.2698940932750702,1.0,-3.4124646186828613,2.635691404342652,0.77677321434021,1.866559386253357,0.0,0.0,0.0,171.59632873535156,212.0,3.871830701828003,-0.0,3266.398681640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112008571624756,0.3457498848438263,0.3136619031429291,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.912539839744568,0.4968414008617401,0.4720218181610107,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569854497909546,0.4125475883483886,0.2901675403118133,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821805715560913,0.4503125548362732,0.4283629059791565,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699239253997803,0.2957624793052673,1.3439366817474363,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408884525299072,1.0,1.0,0.2709355056285858,1.0,-3.420362710952759,2.63793420791626,0.7824286222457886,1.8670493364334104,0.0,0.0,0.0,180.18492126464844,212.0,4.198485374450684,-0.0,3334.672119140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011499047279358,0.3461598455905914,0.3143442571163177,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005721211433411,0.4976333677768707,0.4730902016162872,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470056653022766,0.4134228825569153,0.2910205721855163,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8712996244430542,0.4511055052280426,0.4294402003288269,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605019211769104,0.2960523664951324,1.346814513206482,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.026123046875,1.0,0.6465484499931335,1.0,1.0,0.2728700637817383,1.0,-3.428251504898072,2.6374378204345703,0.7908135056495667,1.8648135662078853,0.0,0.0,0.0,188.9311981201172,215.0,8.664132118225098,-0.0,3404.134033203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899921536445618,0.3470114767551422,0.3154802918434143,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881573677062988,0.499266117811203,0.4750115871429443,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365557193756104,0.4151979386806488,0.2925456762313843,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.85975581407547,0.4527099728584289,0.4313454926013946,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504067420959473,0.2966433763504028,1.3513617515563965,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536844968795776,1.0,1.0,0.2767391502857208,1.0,-3.4415276050567627,2.634218454360962,0.807309091091156,1.8587241172790527,0.0,0.0,0.0,199.90155029296875,218.0,15.753804206848145,-0.0,3499.6865234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899921536445618,0.3470114767551422,0.3154802918434143,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881573677062988,0.499266117811203,0.4750115871429443,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365557193756104,0.4151979386806488,0.2925456762313843,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.85975581407547,0.4527099728584289,0.4313454926013946,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504067420959473,0.2966433763504028,1.3513617515563965,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536844968795776,1.0,1.0,0.2767391502857208,1.0,-3.4415276050567627,2.634218454360962,0.807309091091156,1.8587241172790527,0.0,0.0,0.0,199.90155029296875,218.0,15.753804206848145,-0.0,3499.6865234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837287187576294,0.3479211926460266,0.3165280222892761,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.881295919418335,0.5009588003158569,0.4768460392951965,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.830936849117279,0.4170199036598205,0.2939940690994262,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534811735153198,0.454353928565979,0.4331395626068115,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447977662086487,0.2972773313522339,1.3553787469863892,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589013338088989,1.0,1.0,0.2806082665920257,1.0,-3.453726291656494,2.630155324935913,0.8235708475112915,1.8519922494888303,0.0,0.0,0.0,207.0958404541016,221.0,18.33715057373047,-0.0,3571.087890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837287187576294,0.3479211926460266,0.3165280222892761,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.881295919418335,0.5009588003158569,0.4768460392951965,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.830936849117279,0.4170199036598205,0.2939940690994262,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534811735153198,0.454353928565979,0.4331395626068115,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447977662086487,0.2972773313522339,1.3553787469863892,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589013338088989,1.0,1.0,0.2806082665920257,1.0,-3.453726291656494,2.630155324935913,0.8235708475112915,1.8519922494888303,0.0,0.0,0.0,207.0958404541016,221.0,18.33715057373047,-0.0,3571.087890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797855138778687,0.3488759696483612,0.3175453841686249,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770465850830078,0.5026921033859253,0.4786451160907745,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.827544629573822,0.418880432844162,0.2954134345054626,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496395945549011,0.4560303390026092,0.4348884522914886,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412614226341248,0.2979571223258972,1.35923433303833,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.663072943687439,1.0,1.0,0.2848474979400635,1.0,-3.465562105178833,2.6245791912078857,0.840982973575592,1.843818426132202,0.0,0.0,0.0,212.334716796875,209.0,20.965951919555664,-0.0,3630.507568359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797855138778687,0.3488759696483612,0.3175453841686249,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770465850830078,0.5026921033859253,0.4786451160907745,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.827544629573822,0.418880432844162,0.2954134345054626,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496395945549011,0.4560303390026092,0.4348884522914886,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412614226341248,0.2979571223258972,1.35923433303833,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.663072943687439,1.0,1.0,0.2848474979400635,1.0,-3.465562105178833,2.6245791912078857,0.840982973575592,1.843818426132202,0.0,0.0,0.0,212.334716796875,209.0,20.965951919555664,-0.0,3630.507568359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835677266120911,0.3498788774013519,0.3183112740516662,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815152049064636,0.5044623017311096,0.4801711738109588,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316394686698914,0.4207825660705566,0.2966331541538238,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538110852241516,0.4577406048774719,0.4363604485988617,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444552779197693,0.2986878156661987,1.3618476390838623,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624871492385864,1.0,1.0,0.2890867590904236,1.0,-3.474703788757324,2.616992950439453,0.8577108383178711,1.834273219108581,0.0,0.0,0.0,209.6497802734375,197.0,21.8934383392334,-0.0,3636.6982421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835677266120911,0.3498788774013519,0.3183112740516662,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815152049064636,0.5044623017311096,0.4801711738109588,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316394686698914,0.4207825660705566,0.2966331541538238,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538110852241516,0.4577406048774719,0.4363604485988617,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444552779197693,0.2986878156661987,1.3618476390838623,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624871492385864,1.0,1.0,0.2890867590904236,1.0,-3.474703788757324,2.616992950439453,0.8577108383178711,1.834273219108581,0.0,0.0,0.0,209.6497802734375,197.0,21.8934383392334,-0.0,3636.6982421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874065041542053,0.35040482878685,0.3186458647251129,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859491944313049,0.5053651332855225,0.4808771908283233,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355751633644104,0.4217549264431,0.2972031235694885,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579406142234802,0.4586134850978851,0.4370391368865967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477672696113586,0.2990793883800506,1.3629177808761597,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612816452980042,1.0,1.0,0.2912063896656036,1.0,-3.478744983673096,2.612810134887696,0.8659347891807556,1.829201340675354,0.0,0.0,0.0,206.4344787597656,197.0,21.987564086914062,-0.0,3627.386474609375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921763062477112,0.3509407043457031,0.3189650774002075,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.89143967628479,0.5062741637229919,0.4815631508827209,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404347896575928,0.4227360486984253,0.2977599799633026,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630802035331726,0.4594932496547699,0.437698096036911,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519303560256958,0.2994855046272278,1.3639228343963623,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.659686803817749,1.0,1.0,0.292433500289917,1.0,-3.482625722885132,2.611268281936645,0.8713573813438416,1.826787352561951,0.0,0.0,0.0,202.4702911376953,185.0,17.374614715576172,-0.0,3613.225830078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039891719818115,0.3519881963729858,0.3195428252220154,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050644040107728,0.5080603957176208,0.4828628897666931,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525866866111755,0.4246764779090881,0.2988268136978149,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.875967264175415,0.4612270295619964,0.4389484226703644,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624863982200623,0.300306886434555,1.3657546043395996,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556946635246277,1.0,1.0,0.2948877215385437,1.0,-3.489874839782715,2.608189344406128,0.8816854953765869,1.822057127952576,0.0,0.0,0.0,193.06655883789065,173.0,9.12397289276123,-0.0,3574.76953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039891719818115,0.3519881963729858,0.3195428252220154,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050644040107728,0.5080603957176208,0.4828628897666931,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525866866111755,0.4246764779090881,0.2988268136978149,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.875967264175415,0.4612270295619964,0.4389484226703644,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624863982200623,0.300306886434555,1.3657546043395996,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556946635246277,1.0,1.0,0.2948877215385437,1.0,-3.489874839782715,2.608189344406128,0.8816854953765869,1.822057127952576,0.0,0.0,0.0,193.06655883789065,173.0,9.12397289276123,-0.0,3574.76953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178855180740356,0.3530032932758331,0.3200476467609405,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.92334645986557,0.5098046660423279,0.4840769171714782,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679057955741882,0.4265885353088379,0.2998396754264831,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.892060399055481,0.4629253149032593,0.4401195645332336,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758654356002808,0.3011317253112793,1.3673954010009766,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510323882102966,1.0,1.0,0.2973419427871704,1.0,-3.496543407440185,2.6046884059906006,0.8918551802635193,1.81699287891388,0.0,0.0,0.0,182.48789978027344,161.0,5.157412052154541,-0.0,3527.72509765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178855180740356,0.3530032932758331,0.3200476467609405,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.92334645986557,0.5098046660423279,0.4840769171714782,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679057955741882,0.4265885353088379,0.2998396754264831,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.892060399055481,0.4629253149032593,0.4401195645332336,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758654356002808,0.3011317253112793,1.3673954010009766,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510323882102966,1.0,1.0,0.2973419427871704,1.0,-3.496543407440185,2.6046884059906006,0.8918551802635193,1.81699287891388,0.0,0.0,0.0,182.48789978027344,161.0,5.157412052154541,-0.0,3527.72509765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336173295974731,0.3539839684963226,0.3205020725727081,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457143545150756,0.5115053057670593,0.4852291643619537,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866212368011475,0.4284699559211731,0.3008159399032593,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117587804794312,0.4645856320858001,0.4412341713905334,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921590805053711,0.3019517660140991,1.3689175844192505,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459963917732239,1.0,1.0,0.299120545387268,1.0,-3.502822160720825,2.603074789047241,0.8997471928596497,1.8138564825057983,0.0,0.0,0.0,171.28884887695312,149.0,-0.291861742734909,-0.0,3475.85986328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
