time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336173295974731,0.3539839684963226,0.3205020725727081,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457143545150756,0.5115053057670593,0.4852291643619537,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866212368011475,0.4284699559211731,0.3008159399032593,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117587804794312,0.4645856320858001,0.4412341713905334,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921590805053711,0.3019517660140991,1.3689175844192505,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459963917732239,1.0,1.0,0.299120545387268,1.0,-3.502822160720825,2.603074789047241,0.8997471928596497,1.8138564825057983,0.0,0.0,0.0,171.28884887695312,149.0,-0.291861742734909,-0.0,3475.85986328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525930643081665,0.3549171984195709,0.3209033608436584,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.969971001148224,0.5131491422653198,0.486316978931427,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093027710914612,0.4303077161312103,0.3017536699771881,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374855756759644,0.4661951065063476,0.4422900378704071,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114264607429504,0.3027531504631042,1.370309352874756,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407304406166077,1.0,1.0,0.3008991777896881,1.0,-3.508685350418091,2.601236343383789,0.907449185848236,1.810555100440979,0.0,0.0,0.0,159.7725067138672,137.0,-3.1420397758483887,-0.0,3420.908203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525930643081665,0.3549171984195709,0.3209033608436584,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.969971001148224,0.5131491422653198,0.486316978931427,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093027710914612,0.4303077161312103,0.3017536699771881,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374855756759644,0.4661951065063476,0.4422900378704071,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114264607429504,0.3027531504631042,1.370309352874756,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407304406166077,1.0,1.0,0.3008991777896881,1.0,-3.508685350418091,2.601236343383789,0.907449185848236,1.810555100440979,0.0,0.0,0.0,159.7725067138672,137.0,-3.1420397758483887,-0.0,3420.908203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638272881507874,0.3553695380687713,0.3210876286029815,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821306467056274,0.5139527320861816,0.486840009689331,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235613346099854,0.4312130212783813,0.3022104799747467,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518682956695556,0.4669833481311798,0.442798912525177,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217528462409973,0.3031475245952606,1.3709628582000732,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380366683006287,1.0,1.0,0.3017884790897369,1.0,-3.511483907699585,2.6002211570739746,0.9112628102302552,1.8088293075561523,0.0,0.0,0.0,153.94070434570312,137.0,-3.830311298370361,-0.0,3392.601806640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765134811401367,0.3558155596256256,0.321264237165451,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939530491828918,0.5147473216056824,0.4873525500297546,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9395976662635804,0.4321121573448181,0.3026615083217621,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666495323181152,0.4677635133266449,0.4432982206344604,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329061269760132,0.3035392463207245,1.3715966939926147,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.635314404964447,1.0,1.0,0.3027860224246979,1.0,-3.5142159461975098,2.598819732666016,0.9153962731361388,1.8067305088043213,0.0,0.0,0.0,148.07827758789062,140.0,-3.6644537448883057,-0.0,3363.907470703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869684338569641,0.3566683530807495,0.3218817412853241,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164744257926941,0.4835083186626434,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525352120399476,0.4338746964931488,0.3037705719470978,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777374267578124,0.4692847430706024,0.444573163986206,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.842046320438385,0.3042960166931152,1.3742350339889526,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337064504623413,1.0,1.0,0.3047811090946197,1.0,-3.5163869857788086,2.593680620193481,0.9227063059806824,1.8010177612304688,0.0,0.0,0.0,143.918212890625,158.0,-2.934252977371216,-0.0,3344.02490234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869684338569641,0.3566683530807495,0.3218817412853241,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164744257926941,0.4835083186626434,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525352120399476,0.4338746964931488,0.3037705719470978,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777374267578124,0.4692847430706024,0.444573163986206,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.842046320438385,0.3042960166931152,1.3742350339889526,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337064504623413,1.0,1.0,0.3047811090946197,1.0,-3.5163869857788086,2.593680620193481,0.9227063059806824,1.8010177612304688,0.0,0.0,0.0,143.918212890625,158.0,-2.934252977371216,-0.0,3344.02490234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798855543136597,0.3575036525726318,0.3227534294128418,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.997233271598816,0.5181847810745239,0.4905828237533569,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448426961898804,0.4356302917003631,0.3050832152366638,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9707955718040466,0.4707977175712585,0.4461214244365692,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359069228172302,0.3050625324249267,1.3782533407211304,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388838887214661,1.0,1.0,0.306776225566864,1.0,-3.5345849990844727,2.599595785140991,0.934989094734192,1.8024827241897583,0.0,0.0,0.0,148.09988403320312,176.0,-1.0130239725112915,-0.0,3412.175537109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798855543136597,0.3575036525726318,0.3227534294128418,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.997233271598816,0.5181847810745239,0.4905828237533569,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448426961898804,0.4356302917003631,0.3050832152366638,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9707955718040466,0.4707977175712585,0.4461214244365692,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359069228172302,0.3050625324249267,1.3782533407211304,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388838887214661,1.0,1.0,0.306776225566864,1.0,-3.5345849990844727,2.599595785140991,0.934989094734192,1.8024827241897583,0.0,0.0,0.0,148.09988403320312,176.0,-1.0130239725112915,-0.0,3412.175537109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582127690315247,0.3582337200641632,0.3238440752029419,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770885705947876,0.5194856524467468,0.4922559857368469,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185805916786194,0.4372940957546234,0.3065755367279053,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459590911865234,0.4722188413143158,0.4479129910469055,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168047666549683,0.3057441115379333,1.3834730386734009,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469281911849976,1.0,1.0,0.30899578332901,1.0,-3.54775333404541,2.6012511253356934,0.9465022683143616,1.8010698556900024,0.0,0.0,0.0,159.80767822265625,194.0,1.2997437715530396,-0.0,3515.115234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582127690315247,0.3582337200641632,0.3238440752029419,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770885705947876,0.5194856524467468,0.4922559857368469,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185805916786194,0.4372940957546234,0.3065755367279053,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459590911865234,0.4722188413143158,0.4479129910469055,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168047666549683,0.3057441115379333,1.3834730386734009,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469281911849976,1.0,1.0,0.30899578332901,1.0,-3.54775333404541,2.6012511253356934,0.9465022683143616,1.8010698556900024,0.0,0.0,0.0,159.80767822265625,194.0,1.2997437715530396,-0.0,3515.115234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364150524139404,0.3588971495628357,0.3249756991863251,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.95094895362854,0.5208048820495605,0.4940433800220489,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929710388183594,0.4389002025127411,0.3081068992614746,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173076152801514,0.4735813438892364,0.4497568011283874,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952619791030884,0.3063671588897705,1.3889431953430176,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565138697624207,1.0,1.0,0.3112153708934784,1.0,-3.5619046688079834,2.603518009185791,0.9583865404129028,1.8000693321228027,0.0,0.0,0.0,174.51922607421875,212.0,3.23821234703064,-0.0,3639.127685546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364150524139404,0.3588971495628357,0.3249756991863251,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.95094895362854,0.5208048820495605,0.4940433800220489,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929710388183594,0.4389002025127411,0.3081068992614746,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173076152801514,0.4735813438892364,0.4497568011283874,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952619791030884,0.3063671588897705,1.3889431953430176,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565138697624207,1.0,1.0,0.3112153708934784,1.0,-3.5619046688079834,2.603518009185791,0.9583865404129028,1.8000693321228027,0.0,0.0,0.0,174.51922607421875,212.0,3.23821234703064,-0.0,3639.127685546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.826339840888977,0.3592081069946289,0.3255476057529449,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371252059936525,0.5214601159095764,0.4949626326560974,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813758492469788,0.4396844208240509,0.3088789582252502,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9042962193489076,0.4742431640625,0.4506868422031402,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847775816917419,0.3066591620445251,1.391716241836548,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616242527961731,1.0,1.0,0.3123251497745514,1.0,-3.569081544876098,2.604705572128296,0.9643760323524476,1.7996118068695068,0.0,0.0,0.0,182.57286071777344,212.0,4.126181602478027,-0.0,3706.001953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.816763699054718,0.3595072329044342,0.3261195719242096,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9236960411071776,0.5221091508865356,0.4958888292312622,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705477118492126,0.4404576122760772,0.3096517324447632,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928735852241516,0.4748934209346771,0.451617419719696,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749423384666443,0.3069398403167724,1.3944920301437378,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668524742126465,1.0,1.0,0.3133326470851898,1.0,-3.5762720108032227,2.606215000152588,0.9700570702552797,1.799477219581604,0.0,0.0,0.0,190.9240875244141,230.0,4.464321613311768,-0.0,3774.992431640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070369362831116,0.3598051369190216,0.3267115354537964,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9108301401138306,0.522774875164032,0.496853768825531,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601687550544739,0.4412491917610168,0.3104536831378937,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817931413650513,0.4755566120147705,0.4525823891162872,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.765480101108551,0.307219535112381,1.3973679542541504,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723699569702148,1.0,1.0,0.3143804669380188,1.0,-3.5837302207946777,2.6077847480773926,0.9759452939033508,1.7993457317352295,0.0,0.0,0.0,199.84767150878903,230.0,4.799537181854248,-0.0,3848.437744140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982204556465149,0.3600706458091736,0.3272544741630554,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005305171012878,0.523381769657135,0.4977431297302246,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8513964414596558,0.4419707655906677,0.3111915290355682,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723306059837341,0.4761590957641601,0.4534693956375122,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574645280838013,0.3074687719345093,1.400007963180542,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.677499532699585,1.0,1.0,0.315347671508789,1.0,-3.5905838012695312,2.609204769134521,0.9813789129257202,1.7992037534713743,0.0,0.0,0.0,208.2328186035156,248.0,5.299384117126465,-0.0,3917.326416015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815510630607605,0.3605987429618835,0.3283732831478119,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818080425262451,0.524623453617096,0.499586820602417,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.835314929485321,0.4434495568275451,0.3127197325229645,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548759818077087,0.4773876070976257,0.4553032517433166,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427821755409241,0.3079635202884674,1.4054512977600098,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882301568984985,1.0,1.0,0.3173626959323883,1.0,-3.604740619659424,2.612056493759156,0.9926841855049132,1.798829436302185,0.0,0.0,0.0,226.02999877929688,251.0,6.761952877044678,-0.0,4063.369140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815510630607605,0.3605987429618835,0.3283732831478119,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818080425262451,0.524623453617096,0.499586820602417,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.835314929485321,0.4434495568275451,0.3127197325229645,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548759818077087,0.4773876070976257,0.4553032517433166,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427821755409241,0.3079635202884674,1.4054512977600098,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882301568984985,1.0,1.0,0.3173626959323883,1.0,-3.604740619659424,2.612056493759156,0.9926841855049132,1.798829436302185,0.0,0.0,0.0,226.02999877929688,251.0,6.761952877044678,-0.0,4063.369140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727283239364624,0.3611067235469818,0.329221248626709,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720295429229736,0.5258386135101318,0.5011428594589233,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270889520645142,0.4449047446250915,0.3140361607074737,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459319472312927,0.4785876274108886,0.4568465650081634,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351641058921814,0.308434784412384,1.40953266620636,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.694792628288269,1.0,1.0,0.3189554512500763,1.0,-3.61598801612854,2.614275455474853,1.001712441444397,1.79852557182312,0.0,0.0,0.0,237.0592041015625,239.0,6.225259780883789,-0.0,4160.97802734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727283239364624,0.3611067235469818,0.329221248626709,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720295429229736,0.5258386135101318,0.5011428594589233,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270889520645142,0.4449047446250915,0.3140361607074737,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459319472312927,0.4785876274108886,0.4568465650081634,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351641058921814,0.308434784412384,1.40953266620636,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.694792628288269,1.0,1.0,0.3189554512500763,1.0,-3.61598801612854,2.614275455474853,1.001712441444397,1.79852557182312,0.0,0.0,0.0,237.0592041015625,239.0,6.225259780883789,-0.0,4160.97802734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732468843460083,0.3616344630718231,0.3296760320663452,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728669881820679,0.5270515084266663,0.5022680759429932,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280648589134216,0.4463675618171692,0.3150399625301361,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467532396316528,0.4797862768173218,0.4579593241214752,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356371879577637,0.3089152872562408,1.4116122722625732,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953243017196655,1.0,1.0,0.3205481767654419,1.0,-3.6229426860809326,2.61360502243042,1.0093375444412231,1.796281099319458,0.0,0.0,0.0,237.2033233642578,227.0,6.818271160125732,-0.0,4180.29736328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732468843460083,0.3616344630718231,0.3296760320663452,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728669881820679,0.5270515084266663,0.5022680759429932,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280648589134216,0.4463675618171692,0.3150399625301361,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467532396316528,0.4797862768173218,0.4579593241214752,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356371879577637,0.3089152872562408,1.4116122722625732,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953243017196655,1.0,1.0,0.3205481767654419,1.0,-3.6229426860809326,2.61360502243042,1.0093375444412231,1.796281099319458,0.0,0.0,0.0,237.2033233642578,227.0,6.818271160125732,-0.0,4180.29736328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755571603775024,0.3619219660758972,0.3298310339450836,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756116032600403,0.5276705622673035,0.5027443766593933,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305754661560059,0.447116494178772,0.3154813945293426,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493014574050903,0.4803989231586456,0.4584299623966217,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.737648069858551,0.3091742396354675,1.4122670888900757,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944107413291931,1.0,1.0,0.3213445544242859,1.0,-3.625587940216065,2.6127054691314697,1.0128823518753052,1.7947450876235962,0.0,0.0,0.0,234.8274688720703,227.0,7.533766269683838,-0.0,4172.6064453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788053750991821,0.3622253835201263,0.3299636840820312,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794190287590027,0.5282991528511047,0.5031906962394714,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340047597885132,0.4478780329227447,0.3159028887748718,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528363108634949,0.4810217618942261,0.4588711857795715,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404735088348389,0.309448093175888,1.412800908088684,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.1296691894531,297.23052978515625,291.1268920898437,1.0,0.6929898262023926,1.0,1.0,0.3218929469585418,1.0,-3.627964973449707,2.6124091148376465,1.015555739402771,1.7938790321350098,0.0,0.0,0.0,231.4468688964844,215.0,7.162886619567871,-0.0,4157.96923828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875099182128906,0.3628660142421722,0.3301898241043091,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895403146743774,0.5295740365982056,0.5040258169174194,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430666923522949,0.4494280219078064,0.316709816455841,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622896075248718,0.4822883009910583,0.459698736667633,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.74809330701828,0.31003537774086,1.4136865139007568,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891513466835022,1.0,1.0,0.3229897320270538,1.0,-3.6322741508483887,2.61161208152771,1.0206620693206787,1.7920870780944824,0.0,0.0,0.0,222.70779418945312,203.0,7.281061172485352,-0.0,4115.18310546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875099182128906,0.3628660142421722,0.3301898241043091,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895403146743774,0.5295740365982056,0.5040258169174194,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430666923522949,0.4494280219078064,0.316709816455841,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622896075248718,0.4822883009910583,0.459698736667633,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.74809330701828,0.31003537774086,1.4136865139007568,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891513466835022,1.0,1.0,0.3229897320270538,1.0,-3.6322741508483887,2.61161208152771,1.0206620693206787,1.7920870780944824,0.0,0.0,0.0,222.70779418945312,203.0,7.281061172485352,-0.0,4115.18310546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986285090446472,0.3635516166687011,0.3303969204425812,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024068713188172,0.5308765172958374,0.5048233270645142,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547152876853943,0.4510169327259063,0.3174970149993896,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744825720787048,0.483585923910141,0.4604921638965606,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580202221870422,0.3106761872768402,1.4145148992538452,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845255494117737,1.0,1.0,0.3240865170955658,1.0,-3.636380910873413,2.6106677055358887,1.0257130861282349,1.7902319431304932,0.0,0.0,0.0,212.39002990722656,191.0,9.121928215026855,-0.0,4061.951416015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986285090446472,0.3635516166687011,0.3303969204425812,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024068713188172,0.5308765172958374,0.5048233270645142,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547152876853943,0.4510169327259063,0.3174970149993896,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744825720787048,0.483585923910141,0.4604921638965606,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580202221870422,0.3106761872768402,1.4145148992538452,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845255494117737,1.0,1.0,0.3240865170955658,1.0,-3.636380910873413,2.6106677055358887,1.0257130861282349,1.7902319431304932,0.0,0.0,0.0,212.39002990722656,191.0,9.121928215026855,-0.0,4061.951416015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116880655288696,0.3642729222774505,0.3306091725826263,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188097715377808,0.5322014093399048,0.5056127905845642,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689115643501282,0.4526384174823761,0.3182854652404785,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892247676849365,0.4849092364311218,0.46128049492836,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701932787895203,0.3113646507263183,1.415414810180664,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795028448104858,1.0,1.0,0.3246219456195831,1.0,-3.640565633773804,2.6116185188293457,1.0289469957351685,1.7902600765228271,0.0,0.0,0.0,201.25265502929688,179.0,7.984622001647949,-0.0,4003.716064453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116880655288696,0.3642729222774505,0.3306091725826263,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188097715377808,0.5322014093399048,0.5056127905845642,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689115643501282,0.4526384174823761,0.3182854652404785,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892247676849365,0.4849092364311218,0.46128049492836,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701932787895203,0.3113646507263183,1.415414810180664,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795028448104858,1.0,1.0,0.3246219456195831,1.0,-3.640565633773804,2.6116185188293457,1.0289469957351685,1.7902600765228271,0.0,0.0,0.0,201.25265502929688,179.0,7.984622001647949,-0.0,4003.716064453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259060978889465,0.3650058805942535,0.3308201730251312,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389535188674928,0.5335270166397095,0.5063900947570801,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858140707015991,0.4542709290981293,0.3190720975399017,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9065994024276732,0.4862377643585205,0.4620607793331146,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847287058830261,0.3120838403701782,1.4163905382156372,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742692589759827,1.0,1.0,0.3251574039459228,1.0,-3.644813537597656,2.6126708984375,1.0321427583694458,1.7903783321380615,0.0,0.0,0.0,189.6983337402344,167.0,7.1765241622924805,-0.0,3942.911865234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259060978889465,0.3650058805942535,0.3308201730251312,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389535188674928,0.5335270166397095,0.5063900947570801,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858140707015991,0.4542709290981293,0.3190720975399017,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9065994024276732,0.4862377643585205,0.4620607793331146,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847287058830261,0.3120838403701782,1.4163905382156372,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742692589759827,1.0,1.0,0.3251574039459228,1.0,-3.644813537597656,2.6126708984375,1.0321427583694458,1.7903783321380615,0.0,0.0,0.0,189.6983337402344,167.0,7.1765241622924805,-0.0,3942.911865234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337333798408508,0.3653754293918609,0.3309252560138702,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499070644378662,0.5341890454292297,0.5067746639251709,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953596353530884,0.4550901651382446,0.3194650411605835,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.917098104953766,0.4869028031826019,0.4624483585357666,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929472923278809,0.3124525845050812,1.4169050455093384,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716070771217346,1.0,1.0,0.3254251182079315,1.0,-3.646960735321045,2.6132113933563232,1.0337494611740112,1.790449857711792,0.0,0.0,0.0,183.8355407714844,167.0,6.963947296142578,-0.0,3911.98193359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422721028327942,0.3657450675964355,0.3310302197933197,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611618518829346,0.5348489284515381,0.5071569085121155,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057398438453674,0.4559095203876495,0.3198578357696533,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289064407348632,0.4875666797161102,0.4628344476222992,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018422722816467,0.312825471162796,1.4174355268478394,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689260005950928,1.0,1.0,0.3254084885120392,1.0,-3.64912223815918,2.614665985107422,1.0344562530517578,1.7914389371871948,0.0,0.0,0.0,177.9385223388672,155.0,5.301538944244385,-0.0,3880.84423828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537057638168335,0.3661815226078033,0.3311513662338257,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747564196586608,0.535630464553833,0.5076075792312622,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205108880996704,0.4568858742713928,0.3203255534172058,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.944295048713684,0.4883550405502319,0.4632914066314697,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132302165031433,0.3132737874984741,1.4180800914764404,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656861901283264,1.0,1.0,0.3253885507583618,1.0,-3.651698350906372,2.6164703369140625,1.0352280139923096,1.7927149534225464,0.0,0.0,0.0,170.83346557617188,155.0,3.400111198425293,-0.0,3843.20556640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
