time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650763630867004,0.374222457408905,0.3383479714393616,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917540550231934,0.5585250854492188,0.5291517376899719,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553115963935852,0.4946719110012054,0.3465743660926819,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968167781829834,0.5144051313400269,0.4877835810184479,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8313994407653809,0.3302475810050964,1.4934027194976809,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943785548210144,1.0,1.0,0.324269026517868,1.0,-3.837977647781372,2.7465574741363525,1.09142005443573,1.8826758861541748,0.0,0.0,0.0,177.08352661132812,191.0,0.4372985959053039,-0.0,4387.6552734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553549647331238,0.374191403388977,0.3385522067546844,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.982458770275116,0.558675229549408,0.5295335054397583,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.943621039390564,0.4951806664466858,0.3471080958843231,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570033550262452,0.514711320400238,0.4883111715316772,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229977488517761,0.3307398855686188,1.4967230558395386,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985406279563904,1.0,1.0,0.3242660462856293,1.0,-3.843950033187866,2.750640392303467,1.0933096408843994,1.88534677028656,0.0,0.0,0.0,183.1738739013672,209.0,0.4793909192085266,-0.0,4444.62890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553549647331238,0.374191403388977,0.3385522067546844,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.982458770275116,0.558675229549408,0.5295335054397583,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.943621039390564,0.4951806664466858,0.3471080958843231,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570033550262452,0.514711320400238,0.4883111715316772,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229977488517761,0.3307398855686188,1.4967230558395386,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985406279563904,1.0,1.0,0.3242660462856293,1.0,-3.843950033187866,2.750640392303467,1.0933096408843994,1.88534677028656,0.0,0.0,0.0,183.1738739013672,209.0,0.4793909192085266,-0.0,4444.62890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8384986519813538,0.3740719258785248,0.3388986885547638,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963303565979004,0.5587496757507324,0.5300768613815308,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921480655670166,0.4955953955650329,0.3477484285831451,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351587891578674,0.5149439573287964,0.4890024960041046,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071879744529724,0.3311707675457001,1.5008832216262815,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054494023323059,1.0,1.0,0.3242630362510681,1.0,-3.8516287803649902,2.7558798789978027,1.095748782157898,1.888851284980774,0.0,0.0,0.0,195.1493988037109,227.0,0.5037533044815063,-0.0,4545.41259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8384986519813538,0.3740719258785248,0.3388986885547638,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963303565979004,0.5587496757507324,0.5300768613815308,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921480655670166,0.4955953955650329,0.3477484285831451,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351587891578674,0.5149439573287964,0.4890024960041046,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071879744529724,0.3311707675457001,1.5008832216262815,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054494023323059,1.0,1.0,0.3242630362510681,1.0,-3.8516287803649902,2.7558798789978027,1.095748782157898,1.888851284980774,0.0,0.0,0.0,195.1493988037109,227.0,0.5037533044815063,-0.0,4545.41259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295741677284241,0.3739806413650512,0.339089572429657,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516753554344176,0.5587588548660278,0.5303708910942078,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096812605857848,0.4957683980464935,0.348080575466156,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228358268737792,0.5150328874588013,0.4893711805343628,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980256676673889,0.3313613831996918,1.503085732460022,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094904184341431,1.0,1.0,0.3242615461349487,1.0,-3.855706214904785,2.7586612701416016,1.0970449447631836,1.890718698501587,0.0,0.0,0.0,202.3962860107422,227.0,0.4776405096054077,-0.0,4604.9404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207625150680542,0.373870849609375,0.3392826020717621,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395017623901368,0.5587509274482727,0.5306688547134399,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988768458366394,0.4959205090999603,0.3484129309654236,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108814001083374,0.515105128288269,0.4897441565990448,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.788929283618927,0.3315365612506866,1.5053144693374634,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137559652328491,1.0,1.0,0.3242445886135101,1.0,-3.859828233718872,2.761523962020874,1.0983043909072876,1.89266037940979,0.0,0.0,0.0,210.16151428222656,245.0,0.3548618853092193,-0.0,4668.14208984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046196699142456,0.373623639345169,0.3396309912204742,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9174982309341432,0.5586933493614197,0.5312128067016602,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804578185081482,0.4961480498313904,0.349014550447464,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917189240455627,0.5151962041854858,0.490427166223526,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731042504310608,0.3318202197551727,1.5094133615493774,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219745516777039,1.0,1.0,0.3242133855819702,1.0,-3.8673813343048096,2.76677680015564,1.1006046533584597,1.8962332010269165,0.0,0.0,0.0,225.3878936767578,245.0,0.104775883257389,-0.0,4790.89111328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032097816467285,0.3735996782779693,0.3396604657173157,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157002568244934,0.5586859583854675,0.5312593579292297,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789421319961548,0.496164858341217,0.3490659296512604,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901622891426086,0.51520174741745,0.4904858469963074,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718066573143005,0.3318427503108978,1.5097674131393433,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227028608322144,1.0,1.0,0.3242106735706329,1.0,-3.86803150177002,2.767228841781616,1.1008025407791138,1.8965411186218264,0.0,0.0,0.0,226.75152587890625,263.0,0.0864187404513359,-0.0,4801.8291015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865170240402222,0.3732686042785644,0.3400141894817352,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958799242973328,0.5585616230964661,0.531825840473175,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612872958183289,0.4963366985321045,0.349691778421402,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719298243522644,0.5152409672737122,0.4912052452564239,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567399144172668,0.332097053527832,1.5141369104385376,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319110035896301,1.0,1.0,0.3241767585277557,1.0,-3.8760170936584473,2.7727859020233154,1.103231430053711,1.9003305435180664,0.0,0.0,0.0,244.17462158203125,281.0,-0.1117779314517974,-0.0,4940.94189453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865170240402222,0.3732686042785644,0.3400141894817352,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958799242973328,0.5585616230964661,0.531825840473175,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612872958183289,0.4963366985321045,0.349691778421402,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719298243522644,0.5152409672737122,0.4912052452564239,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567399144172668,0.332097053527832,1.5141369104385376,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319110035896301,1.0,1.0,0.3241767585277557,1.0,-3.8760170936584473,2.7727859020233154,1.103231430053711,1.9003305435180664,0.0,0.0,0.0,244.17462158203125,281.0,-0.1117779314517974,-0.0,4940.94189453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717294096946716,0.3728850185871124,0.3403360247611999,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789581060409546,0.5583831071853638,0.532357931137085,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460290431976318,0.4964416623115539,0.3502832651138305,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.856062114238739,0.5152280330657959,0.4918919801712036,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437736988067627,0.3323065340518951,1.5183813571929932,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411802411079407,1.0,1.0,0.3241370916366577,1.0,-3.8836920261383057,2.778151750564575,1.1055402755737305,1.9040015935897827,0.0,0.0,0.0,262.0253601074219,284.0,-0.2935090363025665,-0.0,5082.513671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717294096946716,0.3728850185871124,0.3403360247611999,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789581060409546,0.5583831071853638,0.532357931137085,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460290431976318,0.4964416623115539,0.3502832651138305,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.856062114238739,0.5152280330657959,0.4918919801712036,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437736988067627,0.3323065340518951,1.5183813571929932,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411802411079407,1.0,1.0,0.3241370916366577,1.0,-3.8836920261383057,2.778151750564575,1.1055402755737305,1.9040015935897827,0.0,0.0,0.0,262.0253601074219,284.0,-0.2935090363025665,-0.0,5082.513671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.763685941696167,0.3724666833877563,0.3403624892234802,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698031306266785,0.5581609010696411,0.5325737595558167,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379327654838562,0.4964930415153503,0.3506336510181427,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476194739341736,0.5151732563972473,0.4922641813755035,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369387149810791,0.3324835300445556,1.521169662475586,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7463995814323425,1.0,1.0,0.3240973949432373,1.0,-3.8882148265838623,2.781362771987915,1.1068521738052368,1.9062869548797607,0.0,0.0,0.0,272.8105163574219,272.0,-0.5197269320487976,-0.0,5167.96044921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.763685941696167,0.3724666833877563,0.3403624892234802,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698031306266785,0.5581609010696411,0.5325737595558167,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379327654838562,0.4964930415153503,0.3506336510181427,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476194739341736,0.5151732563972473,0.4922641813755035,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369387149810791,0.3324835300445556,1.521169662475586,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7463995814323425,1.0,1.0,0.3240973949432373,1.0,-3.8882148265838623,2.781362771987915,1.1068521738052368,1.9062869548797607,0.0,0.0,0.0,272.8105163574219,272.0,-0.5197269320487976,-0.0,5167.96044921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629570364952087,0.3722571432590484,0.3402061760425567,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690553307533264,0.558041512966156,0.532497227191925,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373243808746338,0.4965077638626098,0.3506704270839691,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469642996788025,0.515138566493988,0.4922665655612945,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364674210548401,0.33256995677948,1.5217124223709106,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465515732765198,1.0,1.0,0.3240775465965271,1.0,-3.88864016532898,2.781711339950561,1.1069287061691284,1.906623363494873,0.0,0.0,0.0,273.67901611328125,272.0,-0.6362681984901428,-0.0,5175.03173828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636802792549133,0.3720575273036957,0.3399774432182312,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8699977993965149,0.5579243898391724,0.53233802318573,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382332921028137,0.4965234398841858,0.3506451845169067,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478782773017883,0.515106737613678,0.4921869039535522,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7372998595237732,0.3326644003391266,1.5218851566314695,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458303570747375,1.0,1.0,0.324072927236557,1.0,-3.888256549835205,2.7814629077911377,1.1067936420440674,1.906511068344116,0.0,0.0,0.0,272.4374694824219,260.0,-0.7087608575820923,-0.0,5165.6015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.767808735370636,0.3716912269592285,0.3394139409065246,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.874993085861206,0.5577021241188049,0.5318874716758728,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428469300270081,0.4965613782405853,0.3504937589168548,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526045680046082,0.515057384967804,0.4918974936008453,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413796186447144,0.3328876495361328,1.521695256233215,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426230907440186,1.0,1.0,0.3240636587142944,1.0,-3.8862788677215576,2.780134916305542,1.1061440706253052,1.9057202339172363,0.0,0.0,0.0,266.28277587890625,248.0,-0.7213616371154785,-0.0,5118.654296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.767808735370636,0.3716912269592285,0.3394139409065246,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.874993085861206,0.5577021241188049,0.5318874716758728,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428469300270081,0.4965613782405853,0.3504937589168548,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526045680046082,0.515057384967804,0.4918974936008453,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413796186447144,0.3328876495361328,1.521695256233215,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426230907440186,1.0,1.0,0.3240636587142944,1.0,-3.8862788677215576,2.780134916305542,1.1061440706253052,1.9057202339172363,0.0,0.0,0.0,266.28277587890625,248.0,-0.7213616371154785,-0.0,5118.654296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744320631027222,0.3713601231575012,0.3387784659862518,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828639388084412,0.5574914216995239,0.5313377380371094,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500747680664062,0.4966007471084595,0.3502626419067383,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600491881370544,0.5150226950645447,0.491511732339859,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477351427078247,0.3331574201583862,1.5211840867996216,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380342483520508,1.0,1.0,0.3240543901920318,1.0,-3.883495569229126,2.778261184692383,1.1052343845367432,1.9045405387878416,0.0,0.0,0.0,257.25115966796875,236.0,-0.6576060652732849,-0.0,5050.2109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744320631027222,0.3713601231575012,0.3387784659862518,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828639388084412,0.5574914216995239,0.5313377380371094,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500747680664062,0.4966007471084595,0.3502626419067383,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600491881370544,0.5150226950645447,0.491511732339859,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477351427078247,0.3331574201583862,1.5211840867996216,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380342483520508,1.0,1.0,0.3240543901920318,1.0,-3.883495569229126,2.778261184692383,1.1052343845367432,1.9045405387878416,0.0,0.0,0.0,257.25115966796875,236.0,-0.6576060652732849,-0.0,5050.2109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828644514083862,0.3710518479347229,0.3381124138832092,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927947282791138,0.5572845935821533,0.530737042427063,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592581748962402,0.4966306984424591,0.3499851524829864,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695144057273865,0.5149946212768555,0.491077721118927,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558190822601318,0.3334685862064361,1.5205968618392944,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.732742965221405,1.0,1.0,0.3240974247455597,1.0,-3.88040828704834,2.7760016918182373,1.1044065952301023,1.9030330181121824,0.0,0.0,0.0,246.77273559570312,224.0,-0.2667831182479858,-0.0,4971.3515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828644514083862,0.3710518479347229,0.3381124138832092,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927947282791138,0.5572845935821533,0.530737042427063,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592581748962402,0.4966306984424591,0.3499851524829864,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695144057273865,0.5149946212768555,0.491077721118927,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558190822601318,0.3334685862064361,1.5205968618392944,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.732742965221405,1.0,1.0,0.3240974247455597,1.0,-3.88040828704834,2.7760016918182373,1.1044065952301023,1.9030330181121824,0.0,0.0,0.0,246.77273559570312,224.0,-0.2667831182479858,-0.0,4971.3515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928289771080017,0.3707565665245056,0.3374328315258026,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044619798660278,0.557075023651123,0.5301065444946289,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701928853988647,0.4966420233249664,0.3496750891208648,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807535171508789,0.5149660706520081,0.4906161427497864,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654774785041809,0.3338145911693573,1.5200369358062744,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270828485488892,1.0,1.0,0.3241404592990875,1.0,-3.8772292137146,2.773674964904785,1.1035542488098145,1.901471734046936,0.0,0.0,0.0,235.5577850341797,212.0,0.00967413559556,-0.0,4887.4619140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928289771080017,0.3707565665245056,0.3374328315258026,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044619798660278,0.557075023651123,0.5301065444946289,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701928853988647,0.4966420233249664,0.3496750891208648,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807535171508789,0.5149660706520081,0.4906161427497864,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654774785041809,0.3338145911693573,1.5200369358062744,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270828485488892,1.0,1.0,0.3241404592990875,1.0,-3.8772292137146,2.773674964904785,1.1035542488098145,1.901471734046936,0.0,0.0,0.0,235.5577850341797,212.0,0.00967413559556,-0.0,4887.4619140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983519434928894,0.3706109225749969,0.3370898365974426,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112574458122252,0.5569669008255005,0.5297827124595642,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.876311182975769,0.4966377019882202,0.3495092391967773,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870186805725098,0.5149491429328918,0.4903774857521057,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7708989381790161,0.333998441696167,1.5197798013687134,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241707444190979,1.0,1.0,0.3241619765758514,1.0,-3.875630378723145,2.772505760192871,1.103124737739563,1.9006849527359009,0.0,0.0,0.0,229.79640197753903,212.0,0.1058687716722488,-0.0,4844.521484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042292594909668,0.3704652786254883,0.3367449343204498,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.918839991092682,0.5568553805351257,0.529453694820404,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828728795051575,0.4966253340244293,0.3493363559246063,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937163352966309,0.5149292945861816,0.490134060382843,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767266631126404,0.334188312292099,1.5195400714874268,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212225198745728,1.0,1.0,0.3241863846778869,1.0,-3.874029874801636,2.771326065063477,1.1027039289474487,1.8998867273330688,0.0,0.0,0.0,223.97349548339844,200.0,0.1976973861455917,-0.0,4801.203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166335821151733,0.3701716661453247,0.3360497951507568,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358901381492616,0.5566211342811584,0.528781533241272,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973807692527771,0.4965755641460418,0.3489706814289093,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086419939994812,0.5148792266845703,0.4896338880062103,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896537184715271,0.3345825970172882,1.5191096067428589,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152514457702637,1.0,1.0,0.3242351710796356,1.0,-3.8708243370056152,2.768963098526001,1.1018611192703247,1.898283123970032,0.0,0.0,0.0,212.2202606201172,188.0,0.3370073735713959,-0.0,4713.9501953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166335821151733,0.3701716661453247,0.3360497951507568,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358901381492616,0.5566211342811584,0.528781533241272,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973807692527771,0.4965755641460418,0.3489706814289093,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086419939994812,0.5148792266845703,0.4896338880062103,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896537184715271,0.3345825970172882,1.5191096067428589,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152514457702637,1.0,1.0,0.3242351710796356,1.0,-3.8708243370056152,2.768963098526001,1.1018611192703247,1.898283123970032,0.0,0.0,0.0,212.2202606201172,188.0,0.3370073735713959,-0.0,4713.9501953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300427794456482,0.3698717355728149,0.3353466987609863,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546527862548828,0.556368887424469,0.5280898809432983,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145817160606384,0.4964883327484131,0.3485773205757141,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273000359535216,0.5148119330406189,0.4891152083873749,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044161796569824,0.3349930942058563,1.5187405347824097,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092058062553406,1.0,1.0,0.3242839574813843,1.0,-3.8676040172576895,2.766591787338257,1.1010123491287231,1.896667718887329,0.0,0.0,0.0,200.3816375732422,176.0,0.42287677526474,-0.0,4626.2333984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300427794456482,0.3698717355728149,0.3353466987609863,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546527862548828,0.556368887424469,0.5280898809432983,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145817160606384,0.4964883327484131,0.3485773205757141,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273000359535216,0.5148119330406189,0.4891152083873749,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044161796569824,0.3349930942058563,1.5187405347824097,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092058062553406,1.0,1.0,0.3242839574813843,1.0,-3.8676040172576895,2.766591787338257,1.1010123491287231,1.896667718887329,0.0,0.0,0.0,200.3816375732422,176.0,0.42287677526474,-0.0,4626.2333984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455516695976257,0.3695623278617859,0.3346345126628876,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741225242614746,0.556096076965332,0.5273782014846802,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360355138778688,0.4963609278202057,0.3481556475162506,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488462209701538,0.5147247314453125,0.4885770678520202,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205039501190186,0.3354159593582153,1.5184236764907837,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031038403511047,1.0,1.0,0.324303537607193,1.0,-3.864354133605957,2.7643017768859863,1.1000523567199707,1.8951336145401,0.0,0.0,0.0,188.5025177001953,164.0,0.3211706876754761,-0.0,4538.31005859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455516695976257,0.3695623278617859,0.3346345126628876,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741225242614746,0.556096076965332,0.5273782014846802,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360355138778688,0.4963609278202057,0.3481556475162506,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488462209701538,0.5147247314453125,0.4885770678520202,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205039501190186,0.3354159593582153,1.5184236764907837,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031038403511047,1.0,1.0,0.324303537607193,1.0,-3.864354133605957,2.7643017768859863,1.1000523567199707,1.8951336145401,0.0,0.0,0.0,188.5025177001953,164.0,0.3211706876754761,-0.0,4538.31005859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643528819084167,0.3692398965358734,0.3339106142520904,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932756423950196,0.5557988286018372,0.5266435146331787,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600361585617064,0.4961880147457123,0.3477024137973785,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.97169029712677,0.5146132707595825,0.4880161881446838,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384729027748108,0.3358485996723175,1.5181503295898438,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.696951687335968,1.0,1.0,0.3243231177330017,1.0,-3.861049175262451,2.7619788646698,1.0990703105926514,1.8935723304748533,0.0,0.0,0.0,176.60333251953125,182.0,0.261605441570282,-0.0,4450.244140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643528819084167,0.3692398965358734,0.3339106142520904,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932756423950196,0.5557988286018372,0.5266435146331787,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600361585617064,0.4961880147457123,0.3477024137973785,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.97169029712677,0.5146132707595825,0.4880161881446838,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384729027748108,0.3358485996723175,1.5181503295898438,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.696951687335968,1.0,1.0,0.3243231177330017,1.0,-3.861049175262451,2.7619788646698,1.0990703105926514,1.8935723304748533,0.0,0.0,0.0,176.60333251953125,182.0,0.261605441570282,-0.0,4450.244140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648412823677063,0.3690736889839172,0.3337520360946655,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.993751347064972,0.555644154548645,0.5264875292778015,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606907963752748,0.496087908744812,0.3476270735263824,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723223447799684,0.5145515203475952,0.4879471957683563,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392049670219421,0.336069792509079,1.5190659761428833,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973865628242493,1.0,1.0,0.3243329226970672,1.0,-3.86159086227417,2.762325525283813,1.0992653369903564,1.8937088251113887,0.0,0.0,0.0,176.2847900390625,182.0,0.2682434022426605,-0.0,4449.703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
