time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422236442565918,0.2836160957813263,0.2573041319847107,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902132153511048,0.4572643041610718,0.4344226419925689,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480870962142944,0.3988708555698395,0.280331552028656,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665366411209106,0.4214788973331451,0.4007899761199951,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.831261157989502,0.2719334959983825,1.2326520681381226,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658730268478394,1.0,1.0,0.3941187262535095,1.0,-3.12862229347229,2.0599050521850586,1.0687172412872314,1.3543319702148438,0.0,0.0,0.0,118.8605728149414,98.0,-10.341636657714844,-0.0,2378.237060546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486737608909607,0.2802212536334991,0.2541462779045105,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.996987283229828,0.4530183374881744,0.4303167164325714,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570276737213136,0.3947884738445282,0.2774066627025604,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747918844223022,0.4173732399940491,0.3968118727207184,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377174735069275,0.2689163088798523,1.2185585498809814,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584742426872253,1.0,1.0,0.3975513577461242,1.0,-3.094642639160156,2.0289835929870605,1.0656590461730957,1.331021785736084,0.0,0.0,0.0,113.64154052734376,116.0,-13.553110122680664,-0.0,2287.38818359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486737608909607,0.2802212536334991,0.2541462779045105,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.996987283229828,0.4530183374881744,0.4303167164325714,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570276737213136,0.3947884738445282,0.2774066627025604,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747918844223022,0.4173732399940491,0.3968118727207184,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377174735069275,0.2689163088798523,1.2185585498809814,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584742426872253,1.0,1.0,0.3975513577461242,1.0,-3.094642639160156,2.0289835929870605,1.0656590461730957,1.331021785736084,0.0,0.0,0.0,113.64154052734376,116.0,-13.553110122680664,-0.0,2287.38818359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307595252990723,0.2767262756824493,0.2512738704681396,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795170426368712,0.4486603140830993,0.42649707198143,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336296319961548,0.3906024396419525,0.2746994793415069,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.953360915184021,0.4131576120853424,0.3931223452091217,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204748034477234,0.2658042013645172,1.20591139793396,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576124787330627,1.0,1.0,0.4017979502677917,1.0,-3.063698530197144,1.99795925617218,1.0657391548156738,1.306925892829895,0.0,0.0,0.0,118.4375991821289,134.0,-12.228798866271973,-0.0,2256.151611328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307595252990723,0.2767262756824493,0.2512738704681396,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795170426368712,0.4486603140830993,0.42649707198143,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336296319961548,0.3906024396419525,0.2746994793415069,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.953360915184021,0.4131576120853424,0.3931223452091217,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204748034477234,0.2658042013645172,1.20591139793396,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576124787330627,1.0,1.0,0.4017979502677917,1.0,-3.063698530197144,1.99795925617218,1.0657391548156738,1.306925892829895,0.0,0.0,0.0,118.4375991821289,134.0,-12.228798866271973,-0.0,2256.151611328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031726479530334,0.2731193006038666,0.2485181838274002,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458211660385132,0.4441852271556854,0.4227952659130096,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981502056121826,0.3863066136837005,0.2720843851566314,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164143204689026,0.4088255763053894,0.3895513415336609,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924875020980835,0.2625824511051178,1.193861961364746,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601896047592163,1.0,1.0,0.4060445725917816,1.0,-3.034012079238892,1.9678928852081297,1.0661191940307615,1.2835445404052734,0.0,0.0,0.0,129.03782653808594,152.0,-12.392675399780272,-0.0,2257.70361328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031726479530334,0.2731193006038666,0.2485181838274002,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458211660385132,0.4441852271556854,0.4227952659130096,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981502056121826,0.3863066136837005,0.2720843851566314,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164143204689026,0.4088255763053894,0.3895513415336609,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924875020980835,0.2625824511051178,1.193861961364746,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601896047592163,1.0,1.0,0.4060445725917816,1.0,-3.034012079238892,1.9678928852081297,1.0661191940307615,1.2835445404052734,0.0,0.0,0.0,129.03782653808594,152.0,-12.392675399780272,-0.0,2257.70361328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880337238311768,0.2712724804878235,0.2471507638692855,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262479543685912,0.4419011771678924,0.4209528863430023,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814597725868225,0.3841153979301452,0.2707851827144623,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985680341720581,0.4066135883331299,0.3877747356891632,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777258157730103,0.2609283924102783,1.1878910064697266,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622885823249817,1.0,1.0,0.4081678688526153,1.0,-3.019277811050415,1.9530221223831177,1.066255807876587,1.2719959020614624,0.0,0.0,0.0,135.66114807128906,152.0,-12.976597785949709,-0.0,2265.43115234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735266089439392,0.2693995833396911,0.2457807064056396,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076249599456788,0.439588338136673,0.4191054105758667,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656165599822998,0.3818977177143097,0.269483745098114,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822227716445923,0.4043730497360229,0.3859933614730835,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637300491333008,0.2592473328113556,1.1819053888320925,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647417306900024,1.0,1.0,0.410759299993515,1.0,-3.0045084953308105,1.937004804611206,1.067503809928894,1.259312629699707,0.0,0.0,0.0,142.875244140625,170.0,-11.374361038208008,-0.0,2276.010009765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477722764015198,0.2655969560146332,0.2430290579795837,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767470121383667,0.4348966777324676,0.4153901636600494,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8376955986022949,0.3774043321609497,0.2668712437152862,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529782891273499,0.399825781583786,0.3824103772640228,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391088008880615,0.2558191120624542,1.169843673706055,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703833103179932,1.0,1.0,0.4159421622753143,1.0,-2.974787950515747,1.9049458503723145,1.0698422193527222,1.2339617013931274,0.0,0.0,0.0,158.54100036621094,173.0,-8.61205005645752,-0.0,2302.703857421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477722764015198,0.2655969560146332,0.2430290579795837,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767470121383667,0.4348966777324676,0.4153901636600494,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8376955986022949,0.3774043321609497,0.2668712437152862,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529782891273499,0.399825781583786,0.3824103772640228,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391088008880615,0.2558191120624542,1.169843673706055,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703833103179932,1.0,1.0,0.4159421622753143,1.0,-2.974787950515747,1.9049458503723145,1.0698422193527222,1.2339617013931274,0.0,0.0,0.0,158.54100036621094,173.0,-8.61205005645752,-0.0,2302.703857421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322089672088623,0.2617325186729431,0.2400227487087249,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580474257469177,0.4301236569881439,0.4113915264606476,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207796812057495,0.3728420734405517,0.2640574276447296,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355151414871216,0.3951976597309112,0.3785441219806671,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240935564041138,0.2523146867752075,1.1564511060714722,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721641778945923,1.0,1.0,0.4211250245571136,1.0,-2.9422428607940674,1.8715091943740845,1.0707337856292725,1.2079063653945925,0.0,0.0,0.0,168.9305877685547,161.0,-8.215950965881348,-0.0,2297.2001953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322089672088623,0.2617325186729431,0.2400227487087249,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580474257469177,0.4301236569881439,0.4113915264606476,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207796812057495,0.3728420734405517,0.2640574276447296,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355151414871216,0.3951976597309112,0.3785441219806671,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240935564041138,0.2523146867752075,1.1564511060714722,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721641778945923,1.0,1.0,0.4211250245571136,1.0,-2.9422428607940674,1.8715091943740845,1.0707337856292725,1.2079063653945925,0.0,0.0,0.0,168.9305877685547,161.0,-8.215950965881348,-0.0,2297.2001953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267962098121643,0.257851630449295,0.2366357445716858,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522829413414001,0.4252998530864715,0.4069632589817047,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151659369468689,0.3682466149330139,0.2609374821186065,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8299983143806458,0.3905201554298401,0.3742493987083435,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188313007354736,0.2487703114748001,1.141063928604126,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675836801528931,1.0,1.0,0.4269481301307678,1.0,-2.905445575714112,1.834280490875244,1.0711649656295776,1.1790189743041992,0.0,0.0,0.0,169.74496459960938,149.0,-5.409959316253662,-0.0,2236.70703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267962098121643,0.257851630449295,0.2366357445716858,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522829413414001,0.4252998530864715,0.4069632589817047,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151659369468689,0.3682466149330139,0.2609374821186065,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8299983143806458,0.3905201554298401,0.3742493987083435,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188313007354736,0.2487703114748001,1.141063928604126,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675836801528931,1.0,1.0,0.4269481301307678,1.0,-2.905445575714112,1.834280490875244,1.0711649656295776,1.1790189743041992,0.0,0.0,0.0,169.74496459960938,149.0,-5.409959316253662,-0.0,2236.70703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266337871551514,0.253998726606369,0.2330613434314727,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531043529510498,0.4204637110233307,0.4023000299930572,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156463503837585,0.3636589050292969,0.2576577961444855,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8305978178977966,0.3858318626880646,0.3697210252285003,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.718826949596405,0.245228111743927,1.1246200799942017,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596362352371216,1.0,1.0,0.4327712059020996,1.0,-2.866395950317383,1.7961124181747437,1.0702835321426392,1.1496527194976809,0.0,0.0,0.0,164.98928833007812,137.0,-3.9993796348571777,-0.0,2146.421630859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266337871551514,0.253998726606369,0.2330613434314727,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531043529510498,0.4204637110233307,0.4023000299930572,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156463503837585,0.3636589050292969,0.2576577961444855,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8305978178977966,0.3858318626880646,0.3697210252285003,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.718826949596405,0.245228111743927,1.1246200799942017,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596362352371216,1.0,1.0,0.4327712059020996,1.0,-2.866395950317383,1.7961124181747437,1.0702835321426392,1.1496527194976809,0.0,0.0,0.0,164.98928833007812,137.0,-3.9993796348571777,-0.0,2146.421630859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7277986407279968,0.2520812153816223,0.231236845254898,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550771474838257,0.4180403649806976,0.3999153673648834,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173380494117737,0.3613671958446502,0.2559839785099029,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.83234703540802,0.3834834694862366,0.3674046099185943,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200828790664673,0.2434596419334411,1.11617910861969,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548499822616577,1.0,1.0,0.4356827735900879,1.0,-2.846395969390869,1.7769218683242798,1.0694739818572998,1.1349643468856812,0.0,0.0,0.0,161.3734893798828,137.0,-3.653533697128296,-0.0,2095.285888671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295933961868286,0.2501682341098785,0.2293963134288787,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578593730926514,0.4156128466129303,0.3975053429603576,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197507858276367,0.3590762019157409,0.2542948126792907,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348388075828552,0.381131649017334,0.3650635480880737,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.72196364402771,0.2416926622390747,1.1076432466506958,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496863126754761,1.0,1.0,0.4387515783309936,1.0,-2.8261842727661133,1.757363200187683,1.0688210725784302,1.1199535131454468,0.0,0.0,0.0,157.2120819091797,125.0,-2.659630537033081,-0.0,2041.8145751953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.734791100025177,0.2463562935590744,0.2256855964660644,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655476570129395,0.4107481241226196,0.3926307559013366,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263807892799377,0.3544992208480835,0.2508864402770996,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417564034461975,0.3764204680919647,0.3603289723396301,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272768020629883,0.2381645292043686,1.0903849601745603,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385310053825378,1.0,1.0,0.4448891580104828,1.0,-2.7853379249572754,1.7183316946029663,1.067006230354309,1.0901057720184326,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846183180809021,-0.0,1930.9443359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.734791100025177,0.2463562935590744,0.2256855964660644,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655476570129395,0.4107481241226196,0.3926307559013366,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263807892799377,0.3544992208480835,0.2508864402770996,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417564034461975,0.3764204680919647,0.3603289723396301,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272768020629883,0.2381645292043686,1.0903849601745603,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385310053825378,1.0,1.0,0.4448891580104828,1.0,-2.7853379249572754,1.7183316946029663,1.067006230354309,1.0901057720184326,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846183180809021,-0.0,1930.9443359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419707179069519,0.2425552606582641,0.2219515740871429,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758805990219116,0.4058655798435211,0.3877036869525909,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352116942405701,0.349924087524414,0.2474529445171356,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511075377464294,0.3716948926448822,0.3555449843406677,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344538569450378,0.2346397191286087,1.0729721784591677,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266007781028748,1.0,1.0,0.4510267674922943,1.0,-2.744126558303833,1.679601788520813,1.06452476978302,1.0606350898742676,0.0,0.0,0.0,137.40638732910156,101.0,0.3920732736587524,-0.0,1818.133544921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419707179069519,0.2425552606582641,0.2219515740871429,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758805990219116,0.4058655798435211,0.3877036869525909,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352116942405701,0.349924087524414,0.2474529445171356,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511075377464294,0.3716948926448822,0.3555449843406677,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344538569450378,0.2346397191286087,1.0729721784591677,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266007781028748,1.0,1.0,0.4510267674922943,1.0,-2.744126558303833,1.679601788520813,1.06452476978302,1.0606350898742676,0.0,0.0,0.0,137.40638732910156,101.0,0.3920732736587524,-0.0,1818.133544921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512816190719604,0.2387577593326568,0.218202143907547,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889487981796265,0.4009599387645721,0.3827346563339233,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464373350143433,0.3453464806079864,0.2440026849508285,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630810976028442,0.3669503927230835,0.3507227897644043,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436337471008301,0.2311127632856369,1.0554559230804443,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141271948814392,1.0,1.0,0.4572043716907501,1.0,-2.70265793800354,1.6411501169204712,1.0615078210830688,1.0314949750900269,0.0,0.0,0.0,126.53607940673828,89.0,1.5814330577850342,-0.0,1705.6807861328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512816190719604,0.2387577593326568,0.218202143907547,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889487981796265,0.4009599387645721,0.3827346563339233,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464373350143433,0.3453464806079864,0.2440026849508285,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630810976028442,0.3669503927230835,0.3507227897644043,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436337471008301,0.2311127632856369,1.0554559230804443,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141271948814392,1.0,1.0,0.4572043716907501,1.0,-2.70265793800354,1.6411501169204712,1.0615078210830688,1.0314949750900269,0.0,0.0,0.0,126.53607940673828,89.0,1.5814330577850342,-0.0,1705.6807861328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631928324699402,0.2349601835012436,0.2144422680139541,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051246047019958,0.3960295021533966,0.3777308166027069,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606439232826233,0.3407638370990753,0.2405407428741455,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781739473342896,0.3621850609779358,0.3458696901798248,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553164958953857,0.2275803238153457,1.0378636121749878,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012407302856445,1.0,1.0,0.4633819758892059,1.0,-2.660993814468384,1.6031031608581543,1.057890772819519,1.0027979612350464,0.0,0.0,0.0,115.39878845214844,77.0,2.7485592365264893,-0.0,1594.8885498046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631928324699402,0.2349601835012436,0.2144422680139541,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051246047019958,0.3960295021533966,0.3777308166027069,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606439232826233,0.3407638370990753,0.2405407428741455,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781739473342896,0.3621850609779358,0.3458696901798248,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553164958953857,0.2275803238153457,1.0378636121749878,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012407302856445,1.0,1.0,0.4633819758892059,1.0,-2.660993814468384,1.6031031608581543,1.057890772819519,1.0027979612350464,0.0,0.0,0.0,115.39878845214844,77.0,2.7485592365264893,-0.0,1594.8885498046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703728079795837,0.2330606132745742,0.2125589996576309,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.915261447429657,0.3935541808605194,0.3752164542675018,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691661357879639,0.3384693562984466,0.2388056218624115,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871421217918396,0.3597936332225799,0.3434320390224457,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623655200004578,0.2258111983537674,1.0290412902832031,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946591854095459,1.0,1.0,0.4664707779884338,1.0,-2.64009428024292,1.584235668182373,1.0558587312698364,0.9886191487312316,0.0,0.0,0.0,109.76588439941406,77.0,3.3531911373138428,-0.0,1540.3043212890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785165905952454,0.2311602234840393,0.2106742262840271,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9271042943000792,0.3910725712776184,0.3726952672004699,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.878809928894043,0.3361723721027374,0.2370682060718536,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8971961736679077,0.3573965430259704,0.3409882187843323,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703836560249329,0.2240399122238159,1.0202057361602783,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4879994988441467,1.0,1.0,0.4694688618183136,1.0,-2.619158744812012,1.5656603574752808,1.053498387336731,0.9747380018234252,0.0,0.0,0.0,104.11587524414062,65.0,3.588621139526367,-0.0,1486.396240234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983605861663818,0.2273540943861007,0.2068983912467956,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548882246017456,0.3860868215560913,0.3676299452781677,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022295475006104,0.331567645072937,0.2335846573114395,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228425621986388,0.3525820970535278,0.3360796868801117,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900556325912476,0.2204883396625518,1.002486228942871,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744435250759125,1.0,1.0,0.4754650294780731,1.0,-2.57715916633606,1.5288336277008057,1.048325538635254,0.9473252296447754,0.0,0.0,0.0,92.7777862548828,53.0,4.215658664703369,-0.0,1380.6451416015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983605861663818,0.2273540943861007,0.2068983912467956,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548882246017456,0.3860868215560913,0.3676299452781677,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022295475006104,0.331567645072937,0.2335846573114395,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228425621986388,0.3525820970535278,0.3360796868801117,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900556325912476,0.2204883396625518,1.002486228942871,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744435250759125,1.0,1.0,0.4754650294780731,1.0,-2.57715916633606,1.5288336277008057,1.048325538635254,0.9473252296447754,0.0,0.0,0.0,92.7777862548828,53.0,4.215658664703369,-0.0,1380.6451416015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234148025512695,0.2235422879457473,0.2031150013208389,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.98569655418396,0.3810730874538421,0.3625353276729584,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936159074306488,0.3269502818584442,0.2300902605056762,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576860666275024,0.3477422893047333,0.3311444520950317,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157123327255249,0.2169249951839447,0.984703779220581,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605767726898193,1.0,1.0,0.4814611971378326,1.0,-2.53499698638916,1.4924087524414062,1.042588233947754,0.9203431010246276,0.0,0.0,0.0,81.41757202148438,56.0,5.475882053375244,-0.0,1277.7916259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234148025512695,0.2235422879457473,0.2031150013208389,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.98569655418396,0.3810730874538421,0.3625353276729584,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936159074306488,0.3269502818584442,0.2300902605056762,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576860666275024,0.3477422893047333,0.3311444520950317,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157123327255249,0.2169249951839447,0.984703779220581,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605767726898193,1.0,1.0,0.4814611971378326,1.0,-2.53499698638916,1.4924087524414062,1.042588233947754,0.9203431010246276,0.0,0.0,0.0,81.41757202148438,56.0,5.475882053375244,-0.0,1277.7916259765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344596028327942,0.2197154760360717,0.199526771903038,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.997834086418152,0.3760276734828949,0.3576278984546661,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525195360183716,0.322314441204071,0.2267441302537918,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727044105529784,0.3428732454776764,0.3263990879058838,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268846869468689,0.2133447676897049,0.9678788781166076,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512225389480591,1.0,1.0,0.4871264398097992,1.0,-2.494842052459717,1.458249807357788,1.0365922451019287,0.8951376676559448,0.0,0.0,0.0,75.59550476074219,74.0,5.665807723999023,-0.0,1204.0521240234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344596028327942,0.2197154760360717,0.199526771903038,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.997834086418152,0.3760276734828949,0.3576278984546661,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525195360183716,0.322314441204071,0.2267441302537918,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727044105529784,0.3428732454776764,0.3263990879058838,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268846869468689,0.2133447676897049,0.9678788781166076,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512225389480591,1.0,1.0,0.4871264398097992,1.0,-2.494842052459717,1.458249807357788,1.0365922451019287,0.8951376676559448,0.0,0.0,0.0,75.59550476074219,74.0,5.665807723999023,-0.0,1204.0521240234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146376609802246,0.215836226940155,0.1962350457906723,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782055616378784,0.3709241151809692,0.3530248701572418,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260038137435912,0.3176305294036865,0.2236300408840179,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9480957984924316,0.3379488289356231,0.3219601511955261,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070300221443176,0.2097193449735641,0.9525589942932128,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491763114929199,1.0,1.0,0.4927917122840881,1.0,-2.457881212234497,1.4263503551483154,1.031530737876892,0.8714615106582642,0.0,0.0,0.0,78.8492660522461,92.0,6.799430847167969,-0.0,1174.1719970703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
