time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146376609802246,0.215836226940155,0.1962350457906723,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782055616378784,0.3709241151809692,0.3530248701572418,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260038137435912,0.3176305294036865,0.2236300408840179,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9480957984924316,0.3379488289356231,0.3219601511955261,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070300221443176,0.2097193449735641,0.9525589942932128,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491763114929199,1.0,1.0,0.4927917122840881,1.0,-2.457881212234497,1.4263503551483154,1.031530737876892,0.8714615106582642,0.0,0.0,0.0,78.8492660522461,92.0,6.799430847167969,-0.0,1174.1719970703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977498173713684,0.2138683646917343,0.1946506053209304,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589362144470216,0.368344634771347,0.3507879674434662,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048897624015808,0.3152638673782348,0.2221230119466781,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261381030082704,0.3354595899581909,0.3198061883449554,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.790047824382782,0.2078814357519149,0.9452210068702698,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498703479766845,1.0,1.0,0.4956243336200714,1.0,-2.440075397491455,1.4109344482421875,1.0291409492492676,0.8600150942802429,0.0,0.0,0.0,82.78562927246094,92.0,7.668351173400879,-0.0,1169.8939208984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.779419481754303,0.2118817418813705,0.1930887401103973,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356697797775269,0.3657465279102325,0.348575085401535,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844375610351562,0.312880665063858,0.2206351459026336,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.903308928012848,0.3329521715641022,0.3176766335964203,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720875144004822,0.2060258239507675,0.9380019903182985,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514042437076568,1.0,1.0,0.4982262253761291,1.0,-2.4225213527679443,1.396164894104004,1.0263564586639404,0.8491572737693787,0.0,0.0,0.0,87.78794860839844,110.0,7.710077285766602,-0.0,1170.33251953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.745102047920227,0.2078507095575332,0.189999908208847,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908767700195312,0.3604905605316162,0.3441850244998932,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8459982872009277,0.3080612123012543,0.2176903635263443,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.863120973110199,0.3278791606426239,0.3134546875953674,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388079762458801,0.2022584825754165,0.9237488508224488,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563143849372864,1.0,1.0,0.5034300088882446,1.0,-2.387803077697754,1.3671656847000122,1.0206375122070312,0.8278895020484924,0.0,0.0,0.0,100.1377182006836,113.0,7.9821696281433105,-0.0,1181.06201171875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.745102047920227,0.2078507095575332,0.189999908208847,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908767700195312,0.3604905605316162,0.3441850244998932,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8459982872009277,0.3080612123012543,0.2176903635263443,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.863120973110199,0.3278791606426239,0.3134546875953674,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388079762458801,0.2022584825754165,0.9237488508224488,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563143849372864,1.0,1.0,0.5034300088882446,1.0,-2.387803077697754,1.3671656847000122,1.0206375122070312,0.8278895020484924,0.0,0.0,0.0,100.1377182006836,113.0,7.9821696281433105,-0.0,1181.06201171875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241442203521729,0.2037633210420608,0.1867269277572631,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647112250328064,0.3551685512065887,0.3395946025848388,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227921724319458,0.3031869530677795,0.2146047949790954,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387495875358582,0.3227419853210449,0.3090342283248901,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.718193531036377,0.1984274834394455,0.908559024333954,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580735862255096,1.0,1.0,0.5086337924003601,1.0,-2.3510942459106445,1.337407469749451,1.0136866569519043,0.8063216805458069,0.0,0.0,0.0,109.0953369140625,101.0,9.566530227661133,-0.0,1175.4620361328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241442203521729,0.2037633210420608,0.1867269277572631,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647112250328064,0.3551685512065887,0.3395946025848388,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227921724319458,0.3031869530677795,0.2146047949790954,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387495875358582,0.3227419853210449,0.3090342283248901,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.718193531036377,0.1984274834394455,0.908559024333954,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580735862255096,1.0,1.0,0.5086337924003601,1.0,-2.3510942459106445,1.337407469749451,1.0136866569519043,0.8063216805458069,0.0,0.0,0.0,109.0953369140625,101.0,9.566530227661133,-0.0,1175.4620361328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162763476371765,0.1996658593416214,0.183140143752098,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562414646148682,0.349812388420105,0.3346546590328216,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148353099822998,0.2982938289642334,0.2112709879875183,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307335376739502,0.3175727128982544,0.3042660057544708,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102207541465759,0.1945664882659912,0.8917242884635925,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533480107784271,1.0,1.0,0.5132275223731995,1.0,-2.310898303985596,1.3070907592773438,1.003807544708252,0.7849544882774353,0.0,0.0,0.0,110.1198272705078,89.0,9.239891052246094,-0.0,1134.7095947265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162763476371765,0.1996658593416214,0.183140143752098,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562414646148682,0.349812388420105,0.3346546590328216,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148353099822998,0.2982938289642334,0.2112709879875183,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307335376739502,0.3175727128982544,0.3042660057544708,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102207541465759,0.1945664882659912,0.8917242884635925,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533480107784271,1.0,1.0,0.5132275223731995,1.0,-2.310898303985596,1.3070907592773438,1.003807544708252,0.7849544882774353,0.0,0.0,0.0,110.1198272705078,89.0,9.239891052246094,-0.0,1134.7095947265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715745747089386,0.1955902576446533,0.1793804466724395,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570648431777954,0.344445139169693,0.3295024037361145,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153172135353088,0.293406993150711,0.2077923864126205,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.831239640712738,0.312395304441452,0.2992881238460541,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.709804117679596,0.1907046139240265,0.8739242553710938,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448566138744354,1.0,1.0,0.5178212523460388,1.0,-2.2686543464660645,1.2759950160980225,0.9926592111587524,0.7632105946540833,0.0,0.0,0.0,106.1336669921875,77.0,10.44243335723877,-0.0,1073.5445556640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715745747089386,0.1955902576446533,0.1793804466724395,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570648431777954,0.344445139169693,0.3295024037361145,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153172135353088,0.293406993150711,0.2077923864126205,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.831239640712738,0.312395304441452,0.2992881238460541,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.709804117679596,0.1907046139240265,0.8739242553710938,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448566138744354,1.0,1.0,0.5178212523460388,1.0,-2.2686543464660645,1.2759950160980225,0.9926592111587524,0.7632105946540833,0.0,0.0,0.0,106.1336669921875,77.0,10.44243335723877,-0.0,1073.5445556640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174023389816284,0.193564772605896,0.1774661689996719,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.859856367111206,0.3417621254920959,0.3268786072731018,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177372813224792,0.2909704148769378,0.2060223072767257,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336731791496277,0.3098081648349762,0.2967524826526642,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116007208824158,0.1887780278921127,0.8648157715797424,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.86285400390625,291.0562744140625,1.0,0.4396349787712097,1.0,1.0,0.5201181173324585,1.0,-2.247090101242065,1.260323405265808,0.9867666363716124,0.7522985935211182,0.0,0.0,0.0,102.9523468017578,77.0,11.633111000061035,-0.0,1038.692626953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7200954556465149,0.1915477812290191,0.1755387187004089,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640141487121582,0.3390804827213287,0.3242339193820953,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213441967964172,0.2885390520095825,0.2042395919561386,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373441696166992,0.3072229921817779,0.2941965460777282,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.714449405670166,0.1868553310632705,0.8556193709373474,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.0669250488281,296.8617858886719,291.06072998046875,1.0,0.43393075466156,1.0,1.0,0.5220474600791931,1.0,-2.2253401279449463,1.2451860904693604,0.9801541566848756,0.741951584815979,0.0,0.0,0.0,99.21678161621094,65.0,11.737051010131836,-0.0,1002.145263671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282753586769104,0.1875316351652145,0.1716572940349578,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763054609298706,0.3337141275405884,0.3188963532447815,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318677544593811,0.283684104681015,0.2006464004516601,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482945561408997,0.3020517528057098,0.2890384495258331,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228589653968811,0.1830171346664428,0.8370417952537537,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214004278182983,1.0,1.0,0.5259062647819519,1.0,-2.18144154548645,1.2149574756622314,0.966484010219574,0.7213639616966248,0.0,0.0,0.0,90.5659637451172,53.0,12.269941329956056,-0.0,926.1928100585938,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282753586769104,0.1875316351652145,0.1716572940349578,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763054609298706,0.3337141275405884,0.3188963532447815,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318677544593811,0.283684104681015,0.2006464004516601,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8482945561408997,0.3020517528057098,0.2890384495258331,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228589653968811,0.1830171346664428,0.8370417952537537,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214004278182983,1.0,1.0,0.5259062647819519,1.0,-2.18144154548645,1.2149574756622314,0.966484010219574,0.7213639616966248,0.0,0.0,0.0,90.5659637451172,53.0,12.269941329956056,-0.0,926.1928100585938,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.740429699420929,0.0,0.1677595525979995,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942899107933044,0.0,0.3135174214839935,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472855091094971,0.0,0.1970322132110595,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646194934844971,0.0,0.2838414311408996,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349869608879089,0.0,0.8183203935623169,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297650098800659,1.0,-2.1372299194335938,1.184808373451233,0.9524216055870056,0.700884222984314,0.0,0.0,0.0,80.90809631347656,60.0,14.857588768005373,-0.0,849.0255737304688,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.740429699420929,0.0,0.1677595525979995,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942899107933044,0.0,0.3135174214839935,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472855091094971,0.0,0.1970322132110595,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646194934844971,0.0,0.2838414311408996,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349869608879089,0.0,0.8183203935623169,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297650098800659,1.0,-2.1372299194335938,1.184808373451233,0.9524216055870056,0.700884222984314,0.0,0.0,0.0,80.90809631347656,60.0,14.857588768005373,-0.0,849.0255737304688,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0006981295300647,297.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0012357567902654,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0007863045320846,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0011270152172073,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0034156842157244,291.1573791503906,294.1499938964844,286.4302978515625,285.7915344238281,290.318603515625,294.4923095703125,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178590297698975,1.0,-0.0087162787094712,0.0107867484912276,-0.0020704697817564,-0.0183465909212827,0.0,0.0,0.0,-0.0469425097107887,60.0,-18.712440490722656,-0.0,-5.180521839065477e-06,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0006981295300647,297.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0012357567902654,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0007863045320846,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0011270152172073,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0034156842157244,291.1573791503906,294.1499938964844,286.4302978515625,285.7915344238281,290.318603515625,294.4923095703125,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178590297698975,1.0,-0.0087162787094712,0.0107867484912276,-0.0020704697817564,-0.0183465909212827,0.0,0.0,0.0,-0.0469425097107887,60.0,-18.712440490722656,-0.0,-5.180521839065477e-06,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001142540058935,297.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001340474555036,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.55389768932946e-05,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001310626539634,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0005687580560334,291.1581115722656,294.1499938964844,286.420654296875,285.7898254394531,290.2095947265625,292.9065246582031,291.1063842773437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119060397148132,1.0,-0.0012526455102488,0.0044969036243855,-0.0032442579977214,-0.0227541644126176,0.0,0.0,0.0,-0.0096661653369665,60.0,-13.927725791931152,-0.0,-1.06971988600435e-07,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.83141508186236e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001039502458297,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.667106547160074e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001038570990203,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004910393618047,291.1583557128906,294.1499938964844,286.4111328125,285.78814697265625,290.17254638671875,291.5522766113281,291.10333251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.001048749545589,0.0011398065835237,-9.10570888663642e-05,-0.026207560673356,0.0,0.0,0.0,-0.0098093207925558,60.0,-7.368685245513916,-0.0,-7.499043164216347e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.786708687897772e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001030679268296,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.612331683048978e-05,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001030641869874,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004888650146313,291.1585693359375,294.1499938964844,286.4017639160156,285.7865600585937,290.1375427246094,290.4721374511719,291.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429467074573,5.153685123104879e-08,0.001042895251885,-0.0275207292288541,0.0,0.0,0.0,-0.0102017950266599,60.0,-4.828329563140869,-0.0,-7.416112879354841e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.791633783606812e-05,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001031108258757,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.615726644871756e-05,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001031090505421,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004891123389825,291.1587829589844,294.1499938964844,286.3924865722656,285.7850036621094,290.10284423828125,289.61053466796875,291.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434384457767,1.0943287165332553e-08,0.0010434275027364,-0.0277161262929439,0.0,0.0,0.0,-0.0102378716692328,60.0,-3.898668527603149,-0.0,-7.423239622994515e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.800714906305076e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001032063082675,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,7.62278214097023e-05,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001032045765896,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.000489565951284,291.1590576171875,294.1499938964844,286.3797302246094,285.78289794921875,290.0545654296875,288.6898193359375,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444043437018,1.1056481952209653e-08,0.0010443932842463,-0.0280124563723802,0.0,0.0,0.0,-0.0102939838543534,60.0,-3.502415180206299,-0.0,-7.436990046016946e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.804823639569804e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001032495711115,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.62597774155438e-05,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001032478467095,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004897711914964,291.1591796875,294.1499938964844,286.3743591308594,285.78204345703125,290.0340881347656,288.3789367675781,291.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.450801610946656,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.812858479563148e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001033341904985,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.632227789144963e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001033324733725,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.000490172591526,291.1593933105469,294.1499938964844,286.3643798828125,285.7804260253906,289.9959411621094,287.8990783691406,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4135165214538574,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.81946286628954e-05,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001034037341014,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.637363887624815e-05,297.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001034020242514,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004905024543404,291.1595458984375,294.1499938964844,286.35662841796875,285.7791748046875,289.9661560058594,287.5989990234375,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.407670021057129,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.835310629568994e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001035706227412,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.649690815014765e-05,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000103568934719,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004912941367365,291.1598815917969,294.1499938964844,286.3393249511719,285.7763977050781,289.8990783691406,287.107421875,291.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179608821868896,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.835310629568994e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001035706227412,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.649690815014765e-05,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000103568934719,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004912941367365,291.1598815917969,294.1499938964844,286.3393249511719,285.7763977050781,289.8990783691406,287.107421875,291.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179608821868896,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.85212900559418e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001037477268255,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.662771531613544e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001037460533552,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004921342479065,291.1601867675781,294.1499938964844,286.3223876953125,285.77362060546875,289.8327941894531,286.7976989746094,291.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434412002563477,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.85212900559418e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001037477268255,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.662771531613544e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001037460533552,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004921342479065,291.1601867675781,294.1499938964844,286.3223876953125,285.77362060546875,289.8327941894531,286.7976989746094,291.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434412002563477,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.860823047347368e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001038392729242,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.669533079024404e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001038376140058,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004925685352645,291.16033935546875,294.1499938964844,286.3140563964844,285.772216796875,289.7999572753906,286.6889343261719,291.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4429500102996826,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.86966406344436e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001039323688019,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.676409586565569e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001039307244354,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004930100985802,291.16046142578125,294.1499938964844,286.3058166503906,285.7707824707031,289.767333984375,286.6022033691406,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451512336730957,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.887650958262384e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001041217910824,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.690399797866121e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001041201539919,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004939086502417,291.1607360839844,294.1499938964844,286.2894897460937,285.7678527832031,289.7026672363281,286.47686767578125,291.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4685966968536377,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.887650958262384e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001041217910824,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.690399797866121e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001041201539919,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004939086502417,291.1607360839844,294.1499938964844,286.2894897460937,285.7678527832031,289.7026672363281,286.47686767578125,291.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4685966968536377,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.905820479616524e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001043131196638,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.704531162744388e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001043115116772,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004948162240907,291.16094970703125,294.1499938964844,286.2734680175781,285.7647705078125,289.6387634277344,286.3951416015625,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485548734664917,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.905820479616524e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001043131196638,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.704531162744388e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001043115116772,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004948162240907,291.16094970703125,294.1499938964844,286.2734680175781,285.7647705078125,289.6387634277344,286.3951416015625,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485548734664917,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.923902689479291e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001045035314746,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.718594861216843e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001045019380399,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004957194905728,291.1611633300781,294.1499938964844,286.25762939453125,285.7614440917969,289.57568359375,286.3400573730469,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502304077148437,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
