time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001007270329864,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001060704671544,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.834328425815329e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001060692447936,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0005031523760408,291.159423828125,294.1499938964844,285.9115295410156,285.542236328125,288.419677734375,285.94110107421875,291.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7786269187927246,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001007270329864,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001060704671544,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.834328425815329e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001060692447936,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0005031523760408,291.159423828125,294.1499938964844,285.9115295410156,285.542236328125,288.419677734375,285.94110107421875,291.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7786269187927246,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001006861784844,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001060274371411,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.831150287529454e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001060262220562,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0005029482999816,291.15924072265625,294.1499938964844,285.9017028808594,285.5307922363281,288.3957214355469,285.9316101074219,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.783804178237915,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001006297461572,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001059680143953,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.826760702300817e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001059668065863,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0005026664002798,291.1590576171875,294.1499938964844,285.8918151855469,285.5189819335937,288.37188720703125,285.9220275878906,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.788556337356568,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001004618461593,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001057912013493,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.81370181357488e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001057900153682,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0005018276860937,291.15869140625,294.1499938964844,285.8717956542969,285.4941101074219,288.3246459960937,285.9027709960937,291.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.7964189052581774,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001004618461593,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001057912013493,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.81370181357488e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001057900153682,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0005018276860937,291.15869140625,294.1499938964844,285.8717956542969,285.4941101074219,288.3246459960937,285.9027709960937,291.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.7964189052581774,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001002745630103,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001055939865182,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.799135346431285e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000105592815089,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0005008921725675,291.15838623046875,294.1499938964844,285.8556213378906,285.47314453125,288.2873229980469,285.88726806640625,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832038934275e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,-0.0116916578263044,60.0,-3.800834655761719,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001002223871182,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001055390384863,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,7.795077544869855e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.000105537874333,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0005006315768696,291.1582946777344,294.1499938964844,285.8515319824219,285.4677734375,288.2780456542969,285.8833923339844,291.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810780963297022e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.801707983016968,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.995098662329838e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001052532461471,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.773968536639586e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001052520965458,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004992758622393,291.1578674316406,294.1499938964844,285.8310546875,285.4400939941406,288.2320556640625,285.8638916015625,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472434723382776e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.805044174194336,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.995098662329838e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001052532461471,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.773968536639586e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001052520965458,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004992758622393,291.1578674316406,294.1499938964844,285.8310546875,285.4400939941406,288.2320556640625,285.8638916015625,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472434723382776e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.805044174194336,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.966286597773431e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001049498387146,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.751559314783663e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001049487109412,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004978366196155,291.1574401855469,294.1499938964844,285.8103942871094,285.4112243652344,288.1866455078125,285.8443298339844,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807713508605957,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.966286597773431e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001049498387146,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.751559314783663e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001049487109412,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004978366196155,291.1574401855469,294.1499938964844,285.8103942871094,285.4112243652344,288.1866455078125,285.8443298339844,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807713508605957,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.950243111234158e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001047808982548,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.739081047475338e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001047797777573,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0004970352747477,291.1572265625,294.1499938964844,285.79998779296875,285.3963928222656,288.1641845703125,285.83453369140625,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.808598041534424,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.933178807841614e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001046011966536,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.725808973191306e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001046000834321,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004961828235536,291.156982421875,294.1499938964844,285.78955078125,285.3812866210937,288.141845703125,285.82470703125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.809107780456543,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.896232222672552e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001042121293721,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.697072578594089e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001042110379785,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004943372914567,291.156494140625,294.1499938964844,285.7685852050781,285.35040283203125,288.09765625,285.8050842285156,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.80900502204895,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.896232222672552e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001042121293721,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.697072578594089e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001042110379785,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004943372914567,291.156494140625,294.1499938964844,285.7685852050781,285.35040283203125,288.09765625,285.8050842285156,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.80900502204895,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.856055112322792e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001037890397128,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.665823068236932e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.000103787970147,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004923303495161,291.156005859375,294.1499938964844,285.7475280761719,285.3186950683594,288.0540771484375,285.7855224609375,291.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807513952255249,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.856055112322792e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001037890397128,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.665823068236932e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.000103787970147,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004923303495161,291.156005859375,294.1499938964844,285.7475280761719,285.3186950683594,288.0540771484375,285.7855224609375,291.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807513952255249,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.813417273107916e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001033400476444,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.632660708623007e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001033389926305,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004902004729956,291.1554870605469,294.1499938964844,285.72637939453125,285.2863464355469,288.0110778808594,285.7660522460937,291.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.0284085683524608,0.0,0.0,0.0,-0.010369018651545,60.0,-3.80485725402832,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.813417273107916e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001033400476444,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.632660708623007e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001033389926305,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004902004729956,291.1554870605469,294.1499938964844,285.72637939453125,285.2863464355469,288.0110778808594,285.7660522460937,291.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.0284085683524608,0.0,0.0,0.0,-0.010369018651545,60.0,-3.80485725402832,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.769197640707716e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001028743936331,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.598267256980762e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001028733531711,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004879916377831,291.15496826171875,294.1499938964844,285.7052001953125,285.2534484863281,287.9686889648437,285.7467346191406,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.801320791244507,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.769197640707716e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001028743936331,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.598267256980762e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001028733531711,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004879916377831,291.15496826171875,294.1499938964844,285.7052001953125,285.2534484863281,287.9686889648437,285.7467346191406,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.801320791244507,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.746784780872986e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.00010263837612,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.580835517728701e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001026373502099,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004868720716331,291.1546936035156,294.1499938964844,285.6946105957031,285.23681640625,287.94775390625,285.7371520996094,291.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.799315690994263,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.724340634420514e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001024020239128,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.563378312624991e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001024010052788,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004857509338762,291.1543884277344,294.1499938964844,285.6839904785156,285.2201232910156,287.92694091796875,285.72760009765625,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097616964799272e-08,0.0010361961321905,-0.0255024395883083,0.0,0.0,0.0,-0.0098186442628502,60.0,-3.797224521636963,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.679748472990468e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001019324554363,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.528696005465463e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001019314513541,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004835234722122,291.1538391113281,294.1499938964844,285.6628112792969,285.1865234375,287.8857116699219,285.7086486816406,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.792935848236084,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.679748472990468e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001019324554363,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.528696005465463e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001019314513541,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004835234722122,291.1538391113281,294.1499938964844,285.6628112792969,285.1865234375,287.8857116699219,285.7086486816406,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.792935848236084,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.64143400778994e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001015289817587,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,7.498895865865052e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001015279922285,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004816095752175,291.1533203125,294.1499938964844,285.6441955566406,285.1568298339844,287.8498840332031,285.6921691894531,291.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.78924560546875,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.636307368054986e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001014749941532,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.494907913496718e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001014740118989,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004813534906134,291.1532287597656,294.1499938964844,285.64166259765625,285.1527709960937,287.84503173828125,285.6899108886719,291.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.78875994682312,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.594750736141576e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001010373816825,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.462586654582992e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001010364139801,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.000479277659906,291.15264892578125,294.1499938964844,285.62060546875,285.1190185546875,287.8049011230469,285.6714172363281,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784994840621948,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.594750736141576e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001010373816825,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.462586654582992e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001010364139801,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.000479277659906,291.15264892578125,294.1499938964844,285.62060546875,285.1190185546875,287.8049011230469,285.6714172363281,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784994840621948,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.555707947583868e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001006262391456,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.432219717884436e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001006252859951,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004773273831233,291.1520080566406,294.1499938964844,285.5996398925781,285.0853576660156,287.7652893066406,285.6531677246094,291.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781907320022583,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.555707947583868e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001006262391456,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.432219717884436e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001006252859951,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004773273831233,291.1520080566406,294.1499938964844,285.5996398925781,285.0853576660156,287.7652893066406,285.6531677246094,291.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781907320022583,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.537331789033487e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001004327277769,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.417926826747134e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001004317819024,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004764094483107,291.1517028808594,294.1499938964844,285.5892028808594,285.0686340332031,287.74566650390625,285.6441345214844,291.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766878695747437e-09,0.0010162660619243,-0.019399395212531,0.0,0.0,0.0,-0.0086631970480084,60.0,-3.7806999683380127,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.519647574052216e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001002465069177,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.404173084069043e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001002455755951,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004755260888487,291.1513671875,294.1499938964844,285.57879638671875,285.0519714355469,287.7261657714844,285.6351318359375,291.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.779696702957153,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.48691158555448e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.990178659791128e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.37871159799397e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.990086255129428e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004738908901344,291.1507263183594,294.1499938964844,285.5581359863281,285.0189208984375,287.6874694824219,285.6173400878906,291.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7785041332244873,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.48691158555448e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.990178659791128e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.37871159799397e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.990086255129428e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004738908901344,291.1507263183594,294.1499938964844,285.5581359863281,285.0189208984375,287.6874694824219,285.6173400878906,291.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7785041332244873,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.4576804258395e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.9593962659128e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.355976413236931e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.959306044038384e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004724307218566,291.1500549316406,294.1499938964844,285.53765869140625,284.9864196777344,287.64923095703125,285.5997314453125,290.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7784695625305176,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.4576804258395e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.9593962659128e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.355976413236931e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.959306044038384e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004724307218566,291.1500549316406,294.1499938964844,285.53765869140625,284.9864196777344,287.64923095703125,285.5997314453125,290.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7784695625305176,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.432012302568182e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.93236608337611e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.336011913139373e-05,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.932276589097456e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000471148523502,291.1493530273437,294.1499938964844,285.51739501953125,284.9545288085937,287.6114501953125,285.5823059082031,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.77962327003479,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.432012302568182e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.93236608337611e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.336011913139373e-05,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.932276589097456e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000471148523502,291.1493530273437,294.1499938964844,285.51739501953125,284.9545288085937,287.6114501953125,285.5823059082031,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.77962327003479,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.409848280483855e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.909026266541332e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.318772986764088e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.908938955049962e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004700413846876,291.1486511230469,294.1499938964844,285.4974060058594,284.92340087890625,287.57403564453125,285.5650329589844,290.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781960487365722,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
