time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.409848280483855e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.909026266541332e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.318772986764088e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.908938955049962e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004700413846876,291.1486511230469,294.1499938964844,285.4974060058594,284.92340087890625,287.57403564453125,285.5650329589844,290.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781960487365722,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.400049020769076e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.898707503452896e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.311151421163231e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.898620191961528e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.000469551916467,291.1482849121094,294.1499938964844,285.48748779296875,284.9081726074219,287.5555114746094,285.55645751953125,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055778101199394e-09,0.0010016339365392,-0.0149174751713871,0.0,0.0,0.0,-0.007814927957952,60.0,-3.783576250076294,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.391066123498604e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.889248030958696e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,7.304165046662092e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.889161447063088e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000469103193609,291.1479187011719,294.1499938964844,285.4776916503906,284.8931884765625,287.5370483398437,285.5478820800781,290.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.943798786489651e-09,0.0010006763041019,-0.0146241327747702,0.0,0.0,0.0,-0.0077594141475856,60.0,-3.785468816757202,-0.0,-6.827337983850158e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.37535660341382e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.87270541372709e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.291946531040594e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.872619557427242e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004683184670284,291.1471862792969,294.1499938964844,285.458251953125,284.8639831542969,287.5004272460937,285.5308532714844,290.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789973974227905,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.37535660341382e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.87270541372709e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.291946531040594e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.872619557427242e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004683184670284,291.1471862792969,294.1499938964844,285.458251953125,284.8639831542969,287.5004272460937,285.5308532714844,290.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789973974227905,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.362997661810368e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.859690180746838e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.282333535840735e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.859605779638514e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004677011165767,291.1464538574219,294.1499938964844,285.43994140625,284.8370361328125,287.4656066894531,285.5145568847656,290.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593860041841481e-09,0.000997683731839,-0.0137074021622538,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.795223236083984,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.362536366097628e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.859204874373972e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.281974831130356e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.859120473265648e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.000467678066343,291.1464233398437,294.1499938964844,285.439208984375,284.8359375,287.46417236328125,285.5138854980469,290.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588111307019972e-09,0.0009976346045732,-0.0136923417448997,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.7954580783844,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.352289634989576e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.848413901636376e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.274004747159779e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.848330955719577e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004671662172768,291.1456604003906,294.1499938964844,285.4205017089844,284.8092041015625,287.4282531738281,285.4969482421875,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575890213251,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8017783164978014,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.352289634989576e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.848413901636376e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.274004747159779e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.848330955719577e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004671662172768,291.1456604003906,294.1499938964844,285.4205017089844,284.8092041015625,287.4282531738281,285.4969482421875,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575890213251,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8017783164978014,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.344339196104556e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.840042184805498e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.267821638379246e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.839959966484456e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004667690955102,291.1448669433594,294.1499938964844,285.4021911621094,284.7838439941406,287.3926696777344,285.4801025390625,290.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808807849884033,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.344339196104556e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.840042184805498e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.267821638379246e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.839959966484456e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004667690955102,291.1448669433594,294.1499938964844,285.4021911621094,284.7838439941406,287.3926696777344,285.4801025390625,290.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808807849884033,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.341157419839874e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.836691606324166e-05,297.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.265347085194662e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.836610115598889e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004666101594921,291.1444702148437,294.1499938964844,285.3932189941406,284.7717590332031,287.3750305175781,285.4716796875,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321479257247574e-09,0.0009953544940799,-0.0129938265308737,0.0,0.0,0.0,-0.0074509014375507,60.0,-3.8125598430633545,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.338475501863286e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.83386707957834e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.263260340550914e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.833786316448824e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004664761654566,291.1440734863281,294.1499938964844,285.38433837890625,284.76007080078125,287.3574523925781,285.4632568359375,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288009141679595e-09,0.0009950681123882,-0.0129061406478285,0.0,0.0,0.0,-0.0074343085289001,60.0,-3.816449642181397,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.334451897302642e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.8296302894596e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.260131678776816e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.829550253925844e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004662752035073,291.14324951171875,294.1499938964844,285.3669128417969,284.7379455566406,287.3225402832031,285.4465026855469,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8245534896850586,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.334451897302642e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.8296302894596e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.260131678776816e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.829550253925844e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004662752035073,291.14324951171875,294.1499938964844,285.3669128417969,284.7379455566406,287.3225402832031,285.4465026855469,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8245534896850586,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.332274203188716e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.82733690761961e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.258437108248472e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.827257599681616e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004661663842853,291.14239501953125,294.1499938964844,285.3500061035156,284.7176208496094,287.2879638671875,285.4297790527344,290.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.21054177582414e-09,0.0009944055927917,-0.012703189626336,0.0,0.0,0.0,-0.0073959045112133,60.0,-3.833103895187378,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.332274203188716e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.82733690761961e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.258437108248472e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.827257599681616e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004661663842853,291.14239501953125,294.1499938964844,285.3500061035156,284.7176208496094,287.2879638671875,285.4297790527344,290.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.21054177582414e-09,0.0009944055927917,-0.012703189626336,0.0,0.0,0.0,-0.0073959045112133,60.0,-3.833103895187378,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.331287583336234e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.826298628468066e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.257670222315937e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.826220048125832e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004661171406041,291.1415405273437,294.1499938964844,285.3348999023437,284.69976806640625,287.2536926269531,285.4132385253906,290.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841598749160767,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.331287583336234e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.826298628468066e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.257670222315937e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.826220048125832e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004661171406041,291.1415405273437,294.1499938964844,285.3348999023437,284.69976806640625,287.2536926269531,285.4132385253906,290.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841598749160767,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.330819739261642e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.825806046137586e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.257306424435228e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.825728920986876e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004660937702283,291.1406555175781,294.1499938964844,285.32275390625,284.6847839355469,287.21978759765625,285.3973083496094,290.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848753929138184,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.330819739261642e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.825806046137586e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.257306424435228e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.825728920986876e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004660937702283,291.1406555175781,294.1499938964844,285.32275390625,284.6847839355469,287.21978759765625,285.3973083496094,290.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848753929138184,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.330776083515956e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.825758752413094e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.257272227434441e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.825682354858144e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004660915583372,291.1402282714844,294.1499938964844,285.3177185058594,284.6783142089844,287.2030029296875,285.38970947265625,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.007386531215161,60.0,-3.851675510406494,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.330850298283622e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.825837332755329e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,7.257329707499593e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.82576166279614e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004660952836275,291.1397705078125,294.1499938964844,285.3133544921875,284.6724853515625,287.18634033203125,285.3824157714844,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.854198455810547,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.331355977337807e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.826369932852684e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.257723336806521e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.826294262893498e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004661205166485,291.13885498046875,294.1499938964844,285.3065185546875,284.6627502441406,287.1533203125,285.3687744140625,290.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8580939769744873,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.331355977337807e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.826369932852684e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.257723336806521e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.826294262893498e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004661205166485,291.13885498046875,294.1499938964844,285.3065185546875,284.6627502441406,287.1533203125,285.3687744140625,290.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8580939769744873,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.332322952104732e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.827388566918672e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.258475670823827e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.827314352151006e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004661688581109,291.137939453125,294.1499938964844,285.30206298828125,284.6553649902344,287.1207580566406,285.35662841796875,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8604795932769775,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.332322952104732e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.827388566918672e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.258475670823827e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.827314352151006e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004661688581109,291.137939453125,294.1499938964844,285.30206298828125,284.6553649902344,287.1207580566406,285.35662841796875,290.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8604795932769775,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.333735943073408e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.828876500250772e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.259574340423569e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.828803013078868e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004662394348997,291.1369934082031,294.1499938964844,285.2997131347656,284.650146484375,287.0887145996094,285.3461303710937,290.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8615119457244873,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.333735943073408e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.828876500250772e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.259574340423569e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.828803013078868e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004662394348997,291.1369934082031,294.1499938964844,285.2997131347656,284.650146484375,287.0887145996094,285.3461303710937,290.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8615119457244873,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.335578215541318e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.830816270550712e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.261006976477802e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.830743510974572e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004663314612116,291.1360168457031,294.1499938964844,285.29931640625,284.6469116210937,287.0572204589844,285.3373413085937,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861326217651367,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.335578215541318e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.830816270550712e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.261006976477802e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.830743510974572e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004663314612116,291.1360168457031,294.1499938964844,285.29931640625,284.6469116210937,287.0572204589844,285.3373413085937,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861326217651367,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.336657967651264e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.831952775130048e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.261846621986479e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.831880743149668e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004663853906095,291.13555908203125,294.1499938964844,285.2997741699219,284.64599609375,287.04168701171875,285.3336181640625,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444489091634,0.0,0.0,0.0,-0.007422633934766,60.0,-3.860802412033081,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.337834489997476e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.833192598307504e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,7.262761937454343e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.833120566327123e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.000466444180347,291.1350402832031,294.1499938964844,285.3006591796875,284.6455078125,287.0263061523437,285.330322265625,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827476873993,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.860037326812744,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.3404836661648e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.835981472861022e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.26482248865068e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.835910896072164e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004665764863602,291.1340637207031,294.1499938964844,285.3034973144531,284.645751953125,286.9959411621094,285.324951171875,290.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8578310012817374,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.3404836661648e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.835981472861022e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.26482248865068e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.835910896072164e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004665764863602,291.1340637207031,294.1499938964844,285.3034973144531,284.645751953125,286.9959411621094,285.324951171875,290.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8578310012817374,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.343506826553494e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.839165431912988e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.267174078151584e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.839095582719892e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004667275061365,291.133056640625,294.1499938964844,285.30767822265625,284.6474304199219,286.9661560058594,285.3212890625,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854787826538086,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.343506826553494e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.839165431912988e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.267174078151584e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.839095582719892e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004667275061365,291.133056640625,294.1499938964844,285.30767822265625,284.6474304199219,286.9661560058594,285.3212890625,290.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854787826538086,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.346878505311906e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.84271609922871e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.269796333275735e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.842646977631377e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004668959300033,291.13201904296875,294.1499938964844,285.3129577636719,284.65045166015625,286.9369812011719,285.3192138671875,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851052761077881,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.346878505311906e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.84271609922871e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.269796333275735e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.842646977631377e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004668959300033,291.13201904296875,294.1499938964844,285.3129577636719,284.65045166015625,286.9369812011719,285.3192138671875,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851052761077881,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.350298932986334e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.846317698247732e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,7.272456423379481e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.846249304246156e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004670667985919,291.13104248046875,294.1499938964844,285.31866455078125,284.6542053222656,286.910400390625,285.31866455078125,290.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.434035443840912e-09,0.0009963166667148,-0.0132887000218033,0.0,0.0,0.0,-0.0075066988356411,60.0,-3.8470747470855713,-0.0,-6.76798066479023e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.350571781396866e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.846605098573492e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.272668881341815e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.846536704571918e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004670804191846,291.1309814453125,294.1499938964844,285.31915283203125,284.654541015625,286.9084167480469,285.3186950683594,290.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.846751928329468,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
