time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.35252828639932e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.848664922174066e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.274190284078941e-05,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.848597255768254e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004671781498473,291.13043212890625,294.1499938964844,285.322509765625,284.6569519042969,286.89434814453125,285.3189697265625,290.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613357320427,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.844428300857544,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.354551002616064e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.8507953225635e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.275764073710889e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.850727656157689e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004672791983466,291.1299133300781,294.1499938964844,285.3260192871094,284.6595764160156,286.8804626464844,285.319580078125,290.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.842014789581299,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.358779061585663e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.855247481027618e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.279052078956738e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.855181269813328e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004674904048442,291.1288452148437,294.1499938964844,285.3334045410156,284.6653747558594,286.8531188964844,285.3216857910156,290.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836979389190674,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.358779061585663e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.855247481027618e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.279052078956738e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.855181269813328e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004674904048442,291.1288452148437,294.1499938964844,285.3334045410156,284.6653747558594,286.8531188964844,285.3216857910156,290.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836979389190674,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.363215212943032e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.859919373411684e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.282502338057384e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.859853162197396e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004677120014093,291.12774658203125,294.1499938964844,285.341064453125,284.6717834472656,286.82635498046875,285.3249206542969,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831752061843872,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.363215212943032e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.859919373411684e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.282502338057384e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.859853162197396e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004677120014093,291.12774658203125,294.1499938964844,285.341064453125,284.6717834472656,286.82635498046875,285.3249206542969,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.831752061843872,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.367811435367912e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.86475861282088e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.286077016033232e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.864693856798112e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.000467941572424,291.1266174316406,294.1499938964844,285.34881591796875,284.6785583496094,286.8002014160156,285.3290710449219,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826459884643554,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.367811435367912e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.86475861282088e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.286077016033232e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.864693856798112e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.000467941572424,291.1266174316406,294.1499938964844,285.34881591796875,284.6785583496094,286.8002014160156,285.3290710449219,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.826459884643554,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.372177737532184e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.869357018033044e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.289473433047533e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.869292989606038e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004681596765294,291.1255798339844,294.1499938964844,285.3558959960937,284.6850891113281,286.77642822265625,285.3336181640625,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.7062208291824845e-09,0.0009986440418288,-0.0140017559751868,0.0,0.0,0.0,-0.007641633041203,60.0,-3.821591854095459,-0.0,-6.799641738552964e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.37251388677396e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.869710629573092e-05,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,7.289734639925882e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.869646601146088e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004681764694396,291.12548828125,294.1499938964844,285.3564453125,284.6855773925781,286.7746276855469,285.3340148925781,290.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.821224451065064,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.374888031743468e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.872210648609324e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.291581277968362e-05,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.87214662018232e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004682950384449,291.1249389648437,294.1499938964844,285.3601379394531,284.68914794921875,286.7620849609375,285.3367004394531,290.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.818667888641357,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.377265814691782e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.874715033220129e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,7.293430826393887e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.874651004793122e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004684138402808,291.1243591308594,294.1499938964844,285.3637084960937,284.6926574707031,286.7496643066406,285.3395080566406,290.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.8161697387695312,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.3820046458859e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.879704884951934e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.297116098925471e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.879642311716452e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004686505417339,291.1231994628906,294.1499938964844,285.3704528808594,284.6996154785156,286.7252197265625,285.3453674316406,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8113975524902335,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.3820046458859e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.879704884951934e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.297116098925471e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.879642311716452e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004686505417339,291.1231994628906,294.1499938964844,285.3704528808594,284.6996154785156,286.7252197265625,285.3453674316406,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8113975524902335,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.386664169142024e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.88461179076694e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.300740253413096e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.88454994512722e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004688833141699,291.1220092773437,294.1499938964844,285.37646484375,284.706298828125,286.7012939453125,285.3514099121094,290.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8070380687713614,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.386664169142024e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.88461179076694e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,7.300740253413096e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.88454994512722e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004688833141699,291.1220092773437,294.1499938964844,285.37646484375,284.706298828125,286.7012939453125,285.3514099121094,290.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8070380687713614,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.391173807671294e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.889360080705956e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.304247992578894e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.889298962661996e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004691085487138,291.1208190917969,294.1499938964844,285.3815002441406,284.71246337890625,286.6778869628906,285.3573608398437,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.803202390670776,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.391173807671294e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.889360080705956e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.304247992578894e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.889298962661996e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004691085487138,291.1208190917969,294.1499938964844,285.3815002441406,284.71246337890625,286.6778869628906,285.3573608398437,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.803202390670776,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.395459346706048e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.893873357214034e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.307581108761951e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.893812966765836e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004693226364906,291.11962890625,294.1499938964844,285.3853759765625,284.718017578125,286.65496826171875,285.363037109375,290.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.80000352859497,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.395459346706048e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.893873357214034e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.307581108761951e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.893812966765836e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004693226364906,291.11962890625,294.1499938964844,285.3853759765625,284.718017578125,286.65496826171875,285.363037109375,290.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.80000352859497,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.39749224926345e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.896014671539888e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.309162174351513e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.89595428109169e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004694242088589,291.1189880371094,294.1499938964844,285.3868408203125,284.7204895019531,286.6436767578125,285.3656921386719,290.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977799810469,60.0,-3.798689842224121,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.399444388691336e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.898070129565896e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,7.310680666705593e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.898009739117696e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.000469521706691,291.1183776855469,294.1499938964844,285.3879089355469,284.72271728515625,286.63250732421875,285.3681945800781,290.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.797567367553711,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.40305253607221e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.90186963463202e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.313487003557384e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.901810699375346e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.000469701946713,291.1171569824219,294.1499938964844,285.38885498046875,284.7264099121094,286.6104431152344,285.3726501464844,290.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795967817306519,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.40305253607221e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.90186963463202e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.313487003557384e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.901810699375346e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.000469701946713,291.1171569824219,294.1499938964844,285.38885498046875,284.7264099121094,286.6104431152344,285.3726501464844,290.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795967817306519,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.406203025719152e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.905186743708327e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.31593681848608e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.905128536047414e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004698592820204,291.1158752441406,294.1499938964844,285.3880310058594,284.7289428710937,286.5887756347656,285.3761291503906,290.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795355081558228,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.406203025719152e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.905186743708327e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.31593681848608e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.905128536047414e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004698592820204,291.1158752441406,294.1499938964844,285.3880310058594,284.7289428710937,286.5887756347656,285.3761291503906,290.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795355081558228,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.408816549694166e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.907938510878012e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,7.317969721043482e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.90788103081286e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004699898418039,291.1146240234375,294.1499938964844,285.3852233886719,284.7301025390625,286.56744384765625,285.3784484863281,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795826196670532,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.408816549694166e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.907938510878012e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,7.317969721043482e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.90788103081286e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004699898418039,291.1146240234375,294.1499938964844,285.3852233886719,284.7301025390625,286.56744384765625,285.3784484863281,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795826196670532,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.410815255250782e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.910044173011556e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.319524593185633e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.909987420542166e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.00047008972615,291.1133117675781,294.1499938964844,285.3802185058594,284.729736328125,286.5464172363281,285.3793334960937,290.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797494173049927,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.410815255250782e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.910044173011556e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.319524593185633e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.909987420542166e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.00047008972615,291.1133117675781,294.1499938964844,285.3802185058594,284.729736328125,286.5464172363281,285.3793334960937,290.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797494173049927,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.411556675331668e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.910824883263558e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,7.320100849028677e-05,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.910768130794168e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004701267462223,291.1126708984375,294.1499938964844,285.3768310546875,284.7289123535156,286.5360107421875,285.3791809082031,290.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.1960627739665605e-09,0.0010028328979387,-0.0152849638834595,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.798830270767212,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.412123472429812e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.91142151178792e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,7.320541772060096e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.911365486914292e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004701550642494,291.1120300292969,294.1499938964844,285.372802734375,284.7276611328125,286.5256652832031,285.37860107421875,290.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033705428242,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.800487279891968,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.412669896846636e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.911996312439442e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.320966687984765e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.911941015161574e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0004701823345385,291.1107177734375,294.1499938964844,285.3628234863281,284.72369384765625,286.5050964355469,285.3760681152344,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804865837097168,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.412669896846636e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.911996312439442e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.320966687984765e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.911941015161574e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0004701823345385,291.1107177734375,294.1499938964844,285.3628234863281,284.72369384765625,286.5050964355469,285.3760681152344,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804865837097168,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.4123839517124e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.911695815389976e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.320744771277532e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.911640518112108e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004701680736616,291.109375,294.1499938964844,285.3500061035156,284.7176208496094,286.4847106933594,285.3715209960937,290.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810793876647949,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.4123839517124e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.911695815389976e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.320744771277532e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.911640518112108e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004701680736616,291.109375,294.1499938964844,285.3500061035156,284.7176208496094,286.4847106933594,285.3715209960937,290.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810793876647949,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.41120379138738e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.910453081829472e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.319826545426622e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.910398512147368e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004701091093011,291.1080322265625,294.1499938964844,285.3356018066406,284.7104797363281,286.4644470214844,285.3648986816406,290.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817967414855957,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.41120379138738e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.910453081829472e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.319826545426622e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.910398512147368e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004701091093011,291.1080322265625,294.1499938964844,285.3356018066406,284.7104797363281,286.4644470214844,285.3648986816406,290.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817967414855957,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.409149788552897e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.908289939630777e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,7.318228745134547e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.908236097544432e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004700065182987,291.1066589355469,294.1499938964844,285.3209533691406,284.7032775878906,286.4442443847656,285.3565368652344,290.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8253681659698486,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.409149788552897e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.908289939630777e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,7.318228745134547e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.908236097544432e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004700065182987,291.1066589355469,294.1499938964844,285.3209533691406,284.7032775878906,286.4442443847656,285.3565368652344,290.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8253681659698486,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.407811012351884e-05,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.906879859045148e-05,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.317187555599958e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.906826744554564e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004699396376963,291.10595703125,294.1499938964844,285.31353759765625,284.6996765136719,286.4342041015625,285.351806640625,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044384784474e-09,0.0010024309158325,-0.0151617964729666,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.829022645950317,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
