time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.406285971635953e-05,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.905274055199698e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,7.316001574508846e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.905221668304875e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.000469863472972,291.10528564453125,294.1499938964844,285.3060607910156,284.696044921875,286.4241943359375,285.3467712402344,290.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119502261281,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.832639694213867,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.402682917425408e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.9014796433039e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,7.313198875635862e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.90142725640908e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004696834657806,291.1038818359375,294.1499938964844,285.2909545898437,284.6888122558594,286.4042053222656,285.3359680175781,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839756488800049,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.402682917425408e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.9014796433039e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,7.313198875635862e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.90142725640908e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004696834657806,291.1038818359375,294.1499938964844,285.2909545898437,284.6888122558594,286.4042053222656,285.3359680175781,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839756488800049,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.398406109539792e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.896976553136484e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.309873035410419e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.896924893837422e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0004694698436651,291.1024780273437,294.1499938964844,285.2756652832031,284.6815185546875,286.38433837890625,285.3242492675781,290.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846725702285767,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.398406109539792e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.896976553136484e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.309873035410419e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.896924893837422e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0004694698436651,291.1024780273437,294.1499938964844,285.2756652832031,284.6815185546875,286.38433837890625,285.3242492675781,290.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846725702285767,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.393528307555243e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.891838999465108e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,7.306078623514622e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.89178879535757e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004692261572927,291.10107421875,294.1499938964844,285.2601318359375,284.6742248535156,286.3645324707031,285.3118591308594,290.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853568315505981,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.393528307555243e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.891838999465108e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,7.306078623514622e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.89178879535757e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004692261572927,291.10107421875,294.1499938964844,285.2601318359375,284.6742248535156,286.3645324707031,285.3118591308594,290.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853568315505981,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.388118633069098e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.886142652248964e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.30187093722634e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.886092448141426e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004689559573307,291.0996398925781,294.1499938964844,285.24444580078125,284.6668701171875,286.3448181152344,285.2989196777344,290.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860304594039917,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.388118633069098e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.886142652248964e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.30187093722634e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.886092448141426e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004689559573307,291.0996398925781,294.1499938964844,285.24444580078125,284.6668701171875,286.3448181152344,285.2989196777344,290.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860304594039917,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.385233715875074e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.883104939945042e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,7.299627759493887e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.883055463433266e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0004688118642661,291.0989074707031,294.1499938964844,285.23651123046875,284.6632080078125,286.3349914550781,285.2922668457031,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674269887148975e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.863638401031494,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.382247662870212e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.879960271064192e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.29730527382344e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.879910794552416e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004686626780312,291.09820556640625,294.1499938964844,285.2285461425781,284.6595458984375,286.3251953125,285.2855224609375,290.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265156075358,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866954803466797,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.375988156534731e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.873368253465742e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,7.292436202988029e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.873319504549728e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004683500155806,291.09674072265625,294.1499938964844,285.21246337890625,284.65216064453125,286.3056335449219,285.2717590332031,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8735432624816895,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.375988156534731e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.873368253465742e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,7.292436202988029e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.873319504549728e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004683500155806,291.09674072265625,294.1499938964844,285.21246337890625,284.65216064453125,286.3056335449219,285.2717590332031,290.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8735432624816895,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.369407052872702e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.866438631433994e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.28731756680645e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.86638988251798e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004680212587118,291.09527587890625,294.1499938964844,285.1962280273437,284.644775390625,286.2861633300781,285.2576904296875,290.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8800878524780273,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.369407052872702e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.866438631433994e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.28731756680645e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.86638988251798e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004680212587118,291.09527587890625,294.1499938964844,285.1962280273437,284.644775390625,286.2861633300781,285.2576904296875,290.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8800878524780273,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.36257347348146e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.859241981757803e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,7.28200247976929e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.859194688033313e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004676799289882,291.0937805175781,294.1499938964844,285.1798400878906,284.6373596191406,286.2667541503906,285.2433776855469,290.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886610746383667,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.36257347348146e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.859241981757803e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,7.28200247976929e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.859194688033313e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004676799289882,291.0937805175781,294.1499938964844,285.1798400878906,284.6373596191406,286.2667541503906,285.2433776855469,290.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886610746383667,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.35555435717106e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.851851064013316e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,7.276543328771368e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.851804497884586e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004673293151427,291.09228515625,294.1499938964844,285.1632995605469,284.62994384765625,286.2474060058594,285.2288513183594,290.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8931326866149902,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.35555435717106e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.851851064013316e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,7.276543328771368e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.851804497884586e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004673293151427,291.09228515625,294.1499938964844,285.1632995605469,284.62994384765625,286.2474060058594,285.2288513183594,290.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8931326866149902,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.3519949587062e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.848103218246251e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.273774826899171e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.84805665211752e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004671515198424,291.091552734375,294.1499938964844,285.15496826171875,284.626220703125,286.2377624511719,285.2215270996094,290.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896399974822998,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.348415187560022e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.84433281701058e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,7.270990317920223e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.844286250881852e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004669726768042,291.0907897949219,294.1499938964844,285.1466064453125,284.6224975585937,286.2281188964844,285.21417236328125,290.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899674892425537,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.341219265479594e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.836755634751172e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,7.265393651323393e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.836709796218202e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004666132444981,291.0892639160156,294.1499938964844,285.1297912597656,284.6150817871094,286.2088928222656,285.1993103027344,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.90625524520874,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.341219265479594e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.836755634751172e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,7.265393651323393e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.836709796218202e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004666132444981,291.0892639160156,294.1499938964844,285.1297912597656,284.6150817871094,286.2088928222656,285.1993103027344,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.90625524520874,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.334027708973736e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.829182090470567e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.25980062270537e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.82913770712912e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004662540159188,291.0877380371094,294.1499938964844,285.1128234863281,284.60760498046875,286.1897277832031,285.1843566894531,290.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912895202636719,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.334027708973736e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.829182090470567e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.25980062270537e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.82913770712912e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004662540159188,291.0877380371094,294.1499938964844,285.1128234863281,284.60760498046875,286.1897277832031,285.1843566894531,290.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912895202636719,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.32690018089488e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.821676940191536e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.821631829254328e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000465897959657,291.086181640625,294.1499938964844,285.09576416015625,284.60015869140625,286.1706237792969,285.16925048828125,290.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.1401318756916226e-09,0.0009938037255778,-0.0125187253579497,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919613122940064,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.32690018089488e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.821676940191536e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.821631829254328e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000465897959657,291.086181640625,294.1499938964844,285.09576416015625,284.60015869140625,286.1706237792969,285.16925048828125,290.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.1401318756916226e-09,0.0009938037255778,-0.0125187253579497,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919613122940064,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.319893433712424e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.814298391574994e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,7.2488073783461e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.814254735829309e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0004655479860957,291.0846252441406,294.1499938964844,285.07861328125,284.5926818847656,286.15155029296875,285.1540832519531,290.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926426887512207,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.319893433712424e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.814298391574994e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,7.2488073783461e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.814254735829309e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0004655479860957,291.0846252441406,294.1499938964844,285.07861328125,284.5926818847656,286.15155029296875,285.1540832519531,290.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926426887512207,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.316454088548198e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.810676419874652e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.246132008731365e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.810632764128968e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004653761570807,291.0838623046875,294.1499938964844,285.07000732421875,284.5889587402344,286.1420593261719,285.1464233398437,290.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.0121775325387716,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929877281188965,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.313063492299988e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.807106107473372e-05,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.243495201691985e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.807062451727688e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0004652068018913,291.08306884765625,294.1499938964844,285.0613708496094,284.585205078125,286.1325378417969,285.1387939453125,290.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.933356761932373,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.30646201595664e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.80015392997302e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.238360558403656e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.800111001823096e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004648770263884,291.0814819335937,294.1499938964844,285.04400634765625,284.5777282714844,286.1135559082031,285.1234130859375,290.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940413475036621,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.30646201595664e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.80015392997302e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.238360558403656e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.800111001823096e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004648770263884,291.0814819335937,294.1499938964844,285.04400634765625,284.5777282714844,286.1135559082031,285.1234130859375,290.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940413475036621,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.3001413915772e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.793497883947566e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.233444193843752e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.793455683393404e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004645613080356,291.07989501953125,294.1499938964844,285.0265808105469,284.5702819824219,286.0946350097656,285.1079406738281,290.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9476194381713854,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.3001413915772e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.793497883947566e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.233444193843752e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.793455683393404e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0004645613080356,291.07989501953125,294.1499938964844,285.0265808105469,284.5702819824219,286.0946350097656,285.1079406738281,290.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9476194381713854,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.29415036807768e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.787189628696068e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.228784670587629e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.787147428141908e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.000464262033347,291.07830810546875,294.1499938964844,285.00909423828125,284.56280517578125,286.07574462890625,285.0924072265625,290.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954988956451416,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.29415036807768e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.787189628696068e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.228784670587629e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.787147428141908e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.000464262033347,291.07830810546875,294.1499938964844,285.00909423828125,284.56280517578125,286.07574462890625,285.0924072265625,290.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954988956451416,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.2885376943741e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.781278640730308e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,7.224419096019119e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.781237895367668e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004639816761482,291.0766906738281,294.1499938964844,284.9915466308594,284.5553283691406,286.056884765625,285.0767822265625,290.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962537288665772,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.2885376943741e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.781278640730308e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,7.224419096019119e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.781237895367668e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004639816761482,291.0766906738281,294.1499938964844,284.9915466308594,284.5553283691406,286.056884765625,285.0767822265625,290.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962537288665772,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.285889973398298e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.778490493772551e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.222360000014305e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.778449748409912e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004638494283426,291.0758972167969,294.1499938964844,284.9827575683594,284.5516052246094,286.0474548339844,285.0689392089844,290.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628834648912061e-09,0.000989431515336,-0.0111791668459773,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.966386079788208,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.283349936595188e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.775815851753578e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.220383849926293e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.775775106390938e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004637225356418,291.0750732421875,294.1499938964844,284.97393798828125,284.5478820800781,286.0380554199219,285.06109619140625,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9702823162078857,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
