time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.27863220567815e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.770847827894612e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,7.21671458450146e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.770807810127736e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004634868819266,291.0734558105469,294.1499938964844,284.956298828125,284.5404357910156,286.0192565917969,285.0452880859375,290.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.97823166847229,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.27863220567815e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.770847827894612e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,7.21671458450146e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.770807810127736e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004634868819266,291.0734558105469,294.1499938964844,284.956298828125,284.5404357910156,286.0192565917969,285.0452880859375,290.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.97823166847229,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.27443106775172e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.76642404566519e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.21344695193693e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.766384027898312e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004632770142052,291.0718078613281,294.1499938964844,284.9385986328125,284.5329895019531,286.00048828125,285.0294189453125,290.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9864070415496826,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.27443106775172e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.76642404566519e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.21344695193693e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.766384027898312e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004632770142052,291.0718078613281,294.1499938964844,284.9385986328125,284.5329895019531,286.00048828125,285.0294189453125,290.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9864070415496826,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.762591071194038e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.210616604425013e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.76255178102292e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0004630952316801,291.0701599121094,294.1499938964844,284.9208984375,284.52557373046875,285.98175048828125,285.013427734375,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994821548461914,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.762591071194038e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.210616604425013e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.76255178102292e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0004630952316801,291.0701599121094,294.1499938964844,284.9208984375,284.52557373046875,285.98175048828125,285.013427734375,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994821548461914,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.267759014619514e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.75935981841758e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004629437462426,291.0684814453125,294.1499938964844,284.9031677246094,284.5181884765625,285.9630432128906,284.997314453125,290.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003490447998047,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.267759014619514e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.75935981841758e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004629437462426,291.0684814453125,294.1499938964844,284.9031677246094,284.5181884765625,285.9630432128906,284.997314453125,290.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003490447998047,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.26648936001584e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.758061059983449e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,7.20727039151825e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.758022497408092e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0004628803289961,291.0676574707031,294.1499938964844,284.8943176269531,284.51446533203125,285.95367431640625,284.9892272949219,290.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.3868757515497245e-09,0.0009873623494058,-0.0105452314019203,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.007928848266602,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.2653812316712e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.756893996382132e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.206408918136731e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.756856161402538e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0004628249735105,291.0668029785156,294.1499938964844,284.88543701171875,284.51080322265625,285.9443359375,284.9810791015625,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.01243257522583,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.263707033824176e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.755130304256454e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.755093196872622e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004627413291018,291.06512451171875,294.1499938964844,284.8677062988281,284.50341796875,285.9256591796875,284.9647521972656,290.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021656036376953,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.263707033824176e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.755130304256454e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.755093196872622e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004627413291018,291.06512451171875,294.1499938964844,284.8677062988281,284.50341796875,285.9256591796875,284.9647521972656,290.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021656036376953,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.26278589759022e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.754161146702244e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.204389839898795e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.754124039318413e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0004626953450497,291.0634155273437,294.1499938964844,284.8500061035156,284.4960632324219,285.9070129394531,284.9482421875,290.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406238603438405e-09,0.0009869667701423,-0.010424050502479,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.031185626983643,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.26278589759022e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.754161146702244e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.204389839898795e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.754124039318413e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0004626953450497,291.0634155273437,294.1499938964844,284.8500061035156,284.4960632324219,285.9070129394531,284.9482421875,290.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406238603438405e-09,0.0009869667701423,-0.010424050502479,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.031185626983643,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.263515676138924e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.754929487826304e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.204957364592701e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.75489238044247e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0004627317830454,291.06170654296875,294.1499938964844,284.83221435546875,284.48883056640625,285.88836669921875,284.9315490722656,290.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041217803955078,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.263515676138924e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.754929487826304e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.204957364592701e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.75489238044247e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0004627317830454,291.06170654296875,294.1499938964844,284.83221435546875,284.48883056640625,285.88836669921875,284.9315490722656,290.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041217803955078,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.26666907616891e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.758250234881416e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,7.207410089904442e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.758213855093344e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004628893220797,291.0599975585937,294.1499938964844,284.8142395019531,284.4817810058594,285.8697509765625,284.9145812988281,290.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052243232727051,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.26666907616891e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.758250234881416e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,7.207410089904442e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.758213855093344e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004628893220797,291.0599975585937,294.1499938964844,284.8142395019531,284.4817810058594,285.8697509765625,284.9145812988281,290.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052243232727051,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.269114525523035e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.760825196281075e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.20931202522479e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.760788816493005e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0004630114417523,291.0591125488281,294.1499938964844,284.8052062988281,284.4783020019531,285.8604431152344,284.90594482421875,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419352883644478e-09,0.0009876398835331,-0.0106303235515952,0.0,0.0,0.0,-0.0070036761462688,60.0,-4.058183670043945,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,9.272118040826172e-05,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.76398805505596e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.211648335214704e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.763952402863652e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004631615011021,291.0582580566406,294.1499938964844,284.7961120605469,284.4748840332031,285.8511047363281,284.8971862792969,290.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283256947994,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.064394474029541,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.27975488593802e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.772029443411157e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.217587699415162e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.771994518814608e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004635429650079,291.0565185546875,294.1499938964844,284.77783203125,284.46807861328125,285.8324890136719,284.8793334960937,290.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.077628135681152,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.27975488593802e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.772029443411157e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.217587699415162e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.771994518814608e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004635429650079,291.0565185546875,294.1499938964844,284.77783203125,284.46807861328125,285.8324890136719,284.8793334960937,290.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.077628135681152,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.289485751651227e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.782276902114972e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,7.225156150525436e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.782241977518424e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004640290280804,291.05474853515625,294.1499938964844,284.7593688964844,284.4613952636719,285.8138427734375,284.86090087890625,290.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.091951847076416,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.289485751651227e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.782276902114972e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,7.225156150525436e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.782241977518424e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004640290280804,291.05474853515625,294.1499938964844,284.7593688964844,284.4613952636719,285.8138427734375,284.86090087890625,290.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.091951847076416,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,9.295345807913692e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.78844764176756e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,7.22971381037496e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.788412717171012e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0004643217544071,291.0538330078125,294.1499938964844,284.7497253417969,284.4579162597656,285.8041381835937,284.8511047363281,290.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460386731756915e-09,0.0009904332691803,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.0998125076293945,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.301227692048995e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.794641664484516e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.234288932522759e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.794607467483728e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004646155866794,291.052978515625,294.1499938964844,284.7407531738281,284.4547424316406,285.795166015625,284.8418884277344,290.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781890392303,0.0,0.0,0.0,-0.0072019482031464,60.0,-4.107309341430664,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.314902126789092e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,7.244924199767411e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.80900731519796e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004652986244764,291.0511779785156,294.1499938964844,284.72198486328125,284.4481811523437,285.7764892578125,284.822265625,290.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.123672962188721,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.314902126789092e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.809041512198746e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,7.244924199767411e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.80900731519796e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004652986244764,291.0511779785156,294.1499938964844,284.72198486328125,284.4481811523437,285.7764892578125,284.822265625,290.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.123672962188721,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.322439291281626e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.816978126764296e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.250786438817158e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.816944657359272e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0004656751116272,291.05029296875,294.1499938964844,284.7125244140625,284.44488525390625,285.7671203613281,284.81219482421875,290.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703954741358,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.132225036621094,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.33042902033776e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.8253927717451e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,7.257001561811194e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.825358574744314e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.000466074241558,291.04937744140625,294.1499938964844,284.7030334472656,284.44158935546875,285.7577514648437,284.802001953125,290.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941750904545,5.183044216039434e-09,0.0009941699681803,-0.0126311499625444,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.141016960144043,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.34772615437396e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.843606676440686e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.84357320703566e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0004669382760766,291.0475769042969,294.1499938964844,284.6839599609375,284.4350280761719,285.7389831542969,284.7810974121094,290.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398507862963697e-09,0.0009960123570635,-0.013195626437664,0.0,0.0,0.0,-0.0074890842661261,60.0,-4.159306049346924,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.34772615437396e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.843606676440686e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.84357320703566e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0004669382760766,291.0475769042969,294.1499938964844,284.6839599609375,284.4350280761719,285.7389831542969,284.7810974121094,290.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398507862963697e-09,0.0009960123570635,-0.013195626437664,0.0,0.0,0.0,-0.0074890842661261,60.0,-4.159306049346924,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.366700396640226e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.863587911240757e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,7.285212632268667e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.863555169431491e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0004678861005231,291.0457458496094,294.1499938964844,284.6647033691406,284.42840576171875,285.7201843261719,284.7596130371094,290.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634872124460344e-09,0.0009980334434658,-0.0138148441910743,0.0,0.0,0.0,-0.0076062600128352,60.0,-4.178508281707764,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.366700396640226e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.863587911240757e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,7.285212632268667e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.863555169431491e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0004678861005231,291.0457458496094,294.1499938964844,284.6647033691406,284.42840576171875,285.7201843261719,284.7596130371094,290.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634872124460344e-09,0.0009980334434658,-0.0138148441910743,0.0,0.0,0.0,-0.0076062600128352,60.0,-4.178508281707764,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.387252066517247e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.885229519568384e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.88519677775912e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0004689126799348,291.0439147949219,294.1499938964844,284.64532470703125,284.4217529296875,285.7013244628906,284.73760986328125,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882004422337e-09,0.0010002226335927,-0.0144855109974741,0.0,0.0,0.0,-0.0077331750653684,60.0,-4.198586463928223,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.387252066517247e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.885229519568384e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.88519677775912e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0004689126799348,291.0439147949219,294.1499938964844,284.64532470703125,284.4217529296875,285.7013244628906,284.73760986328125,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882004422337e-09,0.0010002226335927,-0.0144855109974741,0.0,0.0,0.0,-0.0077331750653684,60.0,-4.198586463928223,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.409258927917108e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.90840417216532e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,7.318313146242872e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.908371430356055e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.000470011960715,291.04205322265625,294.1499938964844,284.6257629394531,284.4149780273437,285.68243408203125,284.7151184082031,290.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165031152249867e-09,0.0010025668889284,-0.0152036752551794,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.219496250152588,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.409258927917108e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.90840417216532e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,7.318313146242872e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.908371430356055e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.000470011960715,291.04205322265625,294.1499938964844,284.6257629394531,284.4149780273437,285.68243408203125,284.7151184082031,290.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165031152249867e-09,0.0010025668889284,-0.0152036752551794,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.219496250152588,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.420769492862746e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.920525189954787e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,7.327266212087125e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.920492448145524e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0004705869359895,291.0411071777344,294.1499938964844,284.6159362792969,284.4115600585937,285.6729431152344,284.7037353515625,290.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037992615252,6.308422229039934e-09,0.0010037929750978,-0.0155792944133281,0.0,0.0,0.0,-0.0079401675611734,60.0,-4.230256080627441,-0.0,-6.869954916055576e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.432591468794271e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.932974353432655e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,7.336460839724168e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.932942339219152e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0004711774818133,291.0401611328125,294.1499938964844,284.6060791015625,284.4081115722656,285.6634521484375,284.6922302246094,290.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050587588921,6.455697310059349e-09,0.001005052239634,-0.0159650817513465,0.0,0.0,0.0,-0.0080131776630878,60.0,-4.241199493408203,-0.0,-6.88720547259436e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.457077248953284e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.9587588920258e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.958726877812296e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004724005993921,291.0382995605469,294.1499938964844,284.5862121582031,284.4010925292969,285.6444396972656,284.6690368652344,290.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760729753807482e-09,0.0010076606413349,-0.0167640931904315,0.0,0.0,0.0,-0.0081643955782055,60.0,-4.26359224319458,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
