time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.457077248953284e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.9587588920258e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.958726877812296e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004724005993921,291.0382995605469,294.1499938964844,284.5862121582031,284.4010925292969,285.6444396972656,284.6690368652344,290.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760729753807482e-09,0.0010076606413349,-0.0167640931904315,0.0,0.0,0.0,-0.0081643955782055,60.0,-4.26359224319458,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.482548193773256e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.985580982174724e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.37531590857543e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.985548967961222e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004736729024443,291.036376953125,294.1499938964844,284.56622314453125,284.3939208984375,285.6253356933594,284.6455993652344,290.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078032826512981e-09,0.0010103738168254,-0.017595212906599,0.0,0.0,0.0,-0.0083216968923807,60.0,-4.286640644073486,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.482548193773256e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.985580982174724e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.37531590857543e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.985548967961222e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004736729024443,291.036376953125,294.1499938964844,284.56622314453125,284.3939208984375,285.6253356933594,284.6455993652344,290.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078032826512981e-09,0.0010103738168254,-0.017595212906599,0.0,0.0,0.0,-0.0083216968923807,60.0,-4.286640644073486,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.49822715483606e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001000209231278,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.387511141132563e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001000206102617,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004744561156257,291.03521728515625,294.1499938964844,284.5541687011719,284.3895263671875,285.61383056640625,284.6314392089844,290.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120513616129,7.273365465465531e-09,0.001012044143863,-0.0181068331003189,0.0,0.0,0.0,-0.0084185311570763,60.0,-4.300754547119141,-0.0,-6.983374589708546e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.508791117696092e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001001321579678,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.395727152470499e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0001001318451017,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0004749837971758,291.0344543457031,294.1499938964844,284.5461120605469,284.3865661621094,285.6061706542969,284.6219787597656,290.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013176748529,7.404964641466449e-09,0.0010131694143638,-0.018451515585184,0.0,0.0,0.0,-0.0084837703034281,60.0,-4.310248374938965,-0.0,-6.998914869882358e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.53556809690781e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001004141377052,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,7.416553853545338e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.000100413824839,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004763213801197,291.03253173828125,294.1499938964844,284.5258178710937,284.3789978027344,285.5869140625,284.5982971191406,290.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738548468694262e-09,0.0010160218225792,-0.0193252004683017,0.0,0.0,0.0,-0.0086491424590349,60.0,-4.334313869476318,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.53556809690781e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001004141377052,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,7.416553853545338e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.000100413824839,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004763213801197,291.03253173828125,294.1499938964844,284.5258178710937,284.3789978027344,285.5869140625,284.5982971191406,290.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738548468694262e-09,0.0010160218225792,-0.0193252004683017,0.0,0.0,0.0,-0.0086491424590349,60.0,-4.334313869476318,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,9.549076639814302e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001005563826765,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,7.427060336340219e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001005560770863,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0004769961524289,291.03155517578125,294.1499938964844,284.515625,284.3751220703125,285.5772705078125,284.58642578125,290.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906835186588523e-09,0.0010174608323723,-0.0197659395635128,0.0,0.0,0.0,-0.0087325694039464,60.0,-4.346489906311035,-0.0,-7.058337558873974e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.56260846578516e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001006988823064,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,7.437585009029135e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001006985767162,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004776720888912,291.03057861328125,294.1499938964844,284.5054016113281,284.3711853027344,285.5675964355469,284.5745849609375,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075410562469187e-09,0.0010189022868871,-0.0202074255794286,0.0,0.0,0.0,-0.0088161388412117,60.0,-4.358721256256104,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.589600085746496e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001009831175906,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,7.458578329533339e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001009828120004,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0004790203820448,291.0285949707031,294.1499938964844,284.4848327636719,284.3631286621094,285.5482177734375,284.5508728027344,290.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411671359453976e-09,0.0010217776289209,-0.0210880320519208,0.0,0.0,0.0,-0.0089828381314873,60.0,-4.383338928222656,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.589600085746496e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001009831175906,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,7.458578329533339e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001009828120004,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0004790203820448,291.0285949707031,294.1499938964844,284.4848327636719,284.3631286621094,285.5482177734375,284.5508728027344,290.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411671359453976e-09,0.0010217776289209,-0.0210880320519208,0.0,0.0,0.0,-0.0089828381314873,60.0,-4.383338928222656,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.61620025918819e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001012632274068,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,7.479267515009269e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001012629290926,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0004803490883205,291.026611328125,294.1499938964844,284.4641418457031,284.3547668457031,285.5287780761719,284.5272216796875,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246200254186,8.743052504200932e-09,0.0010246112942695,-0.0219558086246252,0.0,0.0,0.0,-0.009147117845714,60.0,-4.408032417297363,-0.0,-7.157904491350564e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.61620025918819e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001012632274068,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,7.479267515009269e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001012629290926,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0004803490883205,291.026611328125,294.1499938964844,284.4641418457031,284.3547668457031,285.5287780761719,284.5272216796875,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246200254186,8.743052504200932e-09,0.0010246112942695,-0.0219558086246252,0.0,0.0,0.0,-0.009147117845714,60.0,-4.408032417297363,-0.0,-7.157904491350564e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,9.6420400950592e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001015353336697,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,7.499365165131167e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001015350353554,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0004816398432012,291.0246276855469,294.1499938964844,284.4433288574219,284.3460693359375,285.5092468261719,284.5036926269531,290.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064965666993885e-09,0.0010273639345541,-0.0227987486869096,0.0,0.0,0.0,-0.0093067046254873,60.0,-4.432632446289063,-0.0,-7.196420170885176e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,9.6420400950592e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001015353336697,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,7.499365165131167e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001015350353554,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0004816398432012,291.0246276855469,294.1499938964844,284.4433288574219,284.3460693359375,285.5092468261719,284.5036926269531,290.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064965666993885e-09,0.0010273639345541,-0.0227987486869096,0.0,0.0,0.0,-0.0093067046254873,60.0,-4.432632446289063,-0.0,-7.196420170885176e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.666694677434862e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001017949616652,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,7.518540951423347e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001017946706269,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004828714299947,291.0226135253906,294.1499938964844,284.42236328125,284.3370666503906,285.4896240234375,284.4802551269531,290.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372114639916164e-09,0.0010299903806298,-0.0236029811203479,0.0,0.0,0.0,-0.009458971209824,60.0,-4.456944942474365,-0.0,-7.233265364448016e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.666694677434862e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001017949616652,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,7.518540951423347e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001017946706269,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004828714299947,291.0226135253906,294.1499938964844,284.42236328125,284.3370666503906,285.4896240234375,284.4802551269531,290.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372114639916164e-09,0.0010299903806298,-0.0236029811203479,0.0,0.0,0.0,-0.009458971209824,60.0,-4.456944942474365,-0.0,-7.233265364448016e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.678443166194484e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001019186820485,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,7.527678826591e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001019183837343,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.000483458279632,291.0215759277344,294.1499938964844,284.41180419921875,284.3324279785156,285.47979736328125,284.4685974121094,290.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312513913959,9.518475785341708e-09,0.0010312418453395,-0.0239861942827701,0.0,0.0,0.0,-0.0095315286889672,60.0,-4.468926429748535,-0.0,-7.250855560414493e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.689725266071036e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0001020374838844,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,7.536453631473705e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001020371928461,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0004840218171011,291.02056884765625,294.1499938964844,284.4012451171875,284.32769775390625,285.4699401855469,284.4569702148437,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659022026653474e-09,0.001032443717122,-0.0243541728705167,0.0,0.0,0.0,-0.0096012037247419,60.0,-4.48076057434082,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.71065164776519e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001022578435367,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,7.552729221060872e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001022575597744,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004850671393796,291.0185241699219,294.1499938964844,284.3800354003906,284.3179626464844,285.4501647949219,284.4338073730469,290.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919714827333337e-09,0.0010346729541197,-0.0250366944819688,0.0,0.0,0.0,-0.0097304405644536,60.0,-4.503880977630615,-0.0,-7.299187387843632e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.71065164776519e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001022578435367,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,7.552729221060872e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001022575597744,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004850671393796,291.0185241699219,294.1499938964844,284.3800354003906,284.3179626464844,285.4501647949219,284.4338073730469,290.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919714827333337e-09,0.0010346729541197,-0.0250366944819688,0.0,0.0,0.0,-0.0097304405644536,60.0,-4.503880977630615,-0.0,-7.299187387843632e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.72898124018684e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001024508674163,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.566986460005865e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001024505836539,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0004859827749896,291.0164794921875,294.1499938964844,284.3586730957031,284.30780029296875,285.43035888671875,284.41082763671875,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366357164457,1.014806105814614e-08,0.0010366255883127,-0.0256344992667436,0.0,0.0,0.0,-0.0098436418920755,60.0,-4.526050090789795,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.72898124018684e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001024508674163,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.566986460005865e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001024505836539,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0004859827749896,291.0164794921875,294.1499938964844,284.3586730957031,284.30780029296875,285.43035888671875,284.41082763671875,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366357164457,1.014806105814614e-08,0.0010366255883127,-0.0256344992667436,0.0,0.0,0.0,-0.0098436418920755,60.0,-4.526050090789795,-0.0,-7.326764972503953e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.739700180944057e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001025637466227,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,7.575323252240196e-05,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001025634628604,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0004865181981585,291.0150451660156,294.1499938964844,284.34405517578125,284.3006286621094,285.4168395996094,284.395263671875,290.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377776343375,1.0281588913585438e-08,0.0010377673897892,-0.0259840618818998,0.0,0.0,0.0,-0.0099098375067114,60.0,-4.540445327758789,-0.0,-7.34291560888778e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.744198177941144e-05,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001026111131068,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.578821532661095e-05,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001026108293444,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0004867428797297,291.014404296875,294.1499938964844,284.3371887207031,284.29718017578125,285.41046142578125,284.3879699707031,290.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382567998021,1.03376187610138e-08,0.0010382465552538,-0.0261307377368211,0.0,0.0,0.0,-0.0099376132711768,60.0,-4.547021865844727,-0.0,-7.349697739300609e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.755796054378152e-05,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001027332400553,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.58784226491116e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001027329635689,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0004873222205787,291.0122985839844,294.1499938964844,284.3155822753906,284.2861328125,285.3905029296875,284.36529541015625,290.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039492432028,1.0482085421870124e-08,0.001039481954649,-0.0265089198946952,0.0,0.0,0.0,-0.0100092329084873,60.0,-4.566550254821777,-0.0,-7.367199117425116e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.755796054378152e-05,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001027332400553,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.58784226491116e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001027329635689,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0004873222205787,291.0122985839844,294.1499938964844,284.3155822753906,284.2861328125,285.3905029296875,284.36529541015625,290.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039492432028,1.0482085421870124e-08,0.001039481954649,-0.0265089198946952,0.0,0.0,0.0,-0.0100092329084873,60.0,-4.566550254821777,-0.0,-7.367199117425116e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.760014654602855e-05,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001027776670525,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,7.591123721795157e-05,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001027773905661,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0004875329614151,291.0112609863281,294.1499938964844,284.3047180175781,284.2804260253906,285.3805236816406,284.35400390625,290.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399417951703,1.0534631833536425e-08,0.0010399313177913,-0.0266464725136756,0.0,0.0,0.0,-0.0100352820008993,60.0,-4.575655937194824,-0.0,-7.373570554136678e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.763263369677588e-05,297.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001028118713293,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,7.593649934278801e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001028115948429,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0004876952152699,291.0101928710937,294.1499938964844,284.2938232421875,284.27459716796875,285.3705139160156,284.3427429199219,290.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402877815067,1.0575083919661664e-08,0.0010402773041278,-0.0267523638904094,0.0,0.0,0.0,-0.0100553361698985,60.0,-4.584355354309082,-0.0,-7.3784768517271e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.766120638232678e-05,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.00010284196469,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,7.595872739329934e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001028416954795,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0004878379695583,291.0080871582031,294.1499938964844,284.27197265625,284.2625732421875,285.3504638671875,284.32037353515625,290.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405922075733,1.0610654577192236e-08,0.0010405814973637,-0.0268454775214195,0.0,0.0,0.0,-0.0100729707628488,60.0,-4.600266933441162,-0.0,-7.382791977761374e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.766120638232678e-05,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.00010284196469,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,7.595872739329934e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001028416954795,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0004878379695583,291.0080871582031,294.1499938964844,284.27197265625,284.2625732421875,285.3504638671875,284.32037353515625,290.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405922075733,1.0610654577192236e-08,0.0010405814973637,-0.0268454775214195,0.0,0.0,0.0,-0.0100729707628488,60.0,-4.600266933441162,-0.0,-7.382791977761374e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.763840353116392e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001028179540298,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,7.594098860863596e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0001028176848194,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004877240571659,291.0059509277344,294.1499938964844,284.25,284.25,285.33038330078125,284.29815673828125,290.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040349015966,1.05822044460524e-08,0.0010403384221717,-0.0267710033804178,0.0,0.0,0.0,-0.0100588677451014,60.0,-4.6139421463012695,-0.0,-7.379340161151049e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.763840353116392e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001028179540298,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,7.594098860863596e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0001028176848194,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004877240571659,291.0059509277344,294.1499938964844,284.25,284.25,285.33038330078125,284.29815673828125,290.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040349015966,1.05822044460524e-08,0.0010403384221717,-0.0267710033804178,0.0,0.0,0.0,-0.0100588677451014,60.0,-4.6139421463012695,-0.0,-7.379340161151049e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.758144005900248e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001027579637593,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.58966853027232e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001027577018248,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004874395090155,291.0038452148437,294.1499938964844,284.223876953125,284.223876953125,285.31024169921875,284.2752990722656,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397417936474,1.0511193693218956e-08,0.0010397313162684,-0.02658511698246,0.0,0.0,0.0,-0.0100236656144261,60.0,-4.627030849456787,-0.0,-7.370728383193639e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.758144005900248e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001027579637593,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.58966853027232e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001027577018248,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004874395090155,291.0038452148437,294.1499938964844,284.223876953125,284.223876953125,285.31024169921875,284.2752990722656,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397417936474,1.0511193693218956e-08,0.0010397313162684,-0.02658511698246,0.0,0.0,0.0,-0.0100236656144261,60.0,-4.627030849456787,-0.0,-7.370728383193639e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.750861499924211e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001026812751661,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,7.584004197269678e-05,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026810205075,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0004870757402386,291.001708984375,294.1499938964844,284.18994140625,284.18994140625,285.2899169921875,284.24981689453125,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389656526967,1.0420422746904023e-08,0.0010389551753178,-0.0263475012034177,0.0,0.0,0.0,-0.0099786669015884,60.0,-4.643080711364746,-0.0,-7.359726339473127e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.750861499924211e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001026812751661,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,7.584004197269678e-05,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026810205075,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0004870757402386,291.001708984375,294.1499938964844,284.18994140625,284.18994140625,285.2899169921875,284.24981689453125,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389656526967,1.0420422746904023e-08,0.0010389551753178,-0.0263475012034177,0.0,0.0,0.0,-0.0099786669015884,60.0,-4.643080711364746,-0.0,-7.359726339473127e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,9.746718569658697e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001026376485242,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,7.580781675642356e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0001026373865897,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0004868687537964,291.0006103515625,294.1499938964844,284.1702575683594,284.1702575683594,285.2796325683594,284.23541259765625,290.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524089381,1.0368778724512142e-08,0.0010385137284174,-0.0262123085558414,0.0,0.0,0.0,-0.0099530648440122,60.0,-4.652847766876221,-0.0,-7.353470721227495e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.742223483044654e-05,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.000102590311144,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,7.577285578008741e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001025900564854,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0004866442177444,290.9995422363281,294.1499938964844,284.1488647460937,284.1488647460937,285.2692565917969,284.2197265625,290.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380449239164,1.0312756870689554e-08,0.0010380346793681,-0.0260656531900167,0.0,0.0,0.0,-0.0099252918735146,60.0,-4.663708209991455,-0.0,-7.346687880271929e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,9.732379839988424e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001024866505758,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,7.569629087811336e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001024864031933,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0004861525085289,290.99737548828125,294.1499938964844,284.1011962890625,284.1011962890625,285.2481994628906,284.184814453125,290.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190073673754796e-08,0.0010369856609031,-0.0257444866001606,0.0,0.0,0.0,-0.0098644737154245,60.0,-4.688211441040039,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,9.732379839988424e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001024866505758,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,7.569629087811336e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001024864031933,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0004861525085289,290.99737548828125,294.1499938964844,284.1011962890625,284.1011962890625,285.2481994628906,284.184814453125,290.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190073673754796e-08,0.0010369856609031,-0.0257444866001606,0.0,0.0,0.0,-0.0098644737154245,60.0,-4.688211441040039,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
