time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.721431706566364e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001023713630274,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.561114034615457e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001023711156449,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0004856056184507,290.9952392578125,294.1499938964844,284.04754638671875,284.04754638671875,285.2265319824219,284.1442565917969,290.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053629928563625e-08,0.0010358189465478,-0.0253872834146022,0.0,0.0,0.0,-0.0097968326881527,60.0,-4.716853618621826,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.721431706566364e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001023713630274,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.561114034615457e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001023711156449,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0004856056184507,290.9952392578125,294.1499938964844,284.04754638671875,284.04754638671875,285.2265319824219,284.1442565917969,290.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053629928563625e-08,0.0010358189465478,-0.0253872834146022,0.0,0.0,0.0,-0.0097968326881527,60.0,-4.716853618621826,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.712532482808456e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001022776559693,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.554192416137084e-05,297.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001022774085868,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0004851611156482,290.9935913085937,294.1499938964844,284.003173828125,284.003173828125,285.209716796875,284.1103820800781,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942731082901446e-09,0.0010348707437515,-0.0250969510525465,0.0,0.0,0.0,-0.0097418557852506,60.0,-4.740659236907959,-0.0,-7.301964899397717e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.70962137216702e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001022469950839,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,7.55192813812755e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001022467549773,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0004850156838074,290.9930419921875,294.1499938964844,283.98858642578125,283.98858642578125,285.204345703125,284.0991516113281,290.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906449882635116e-09,0.0010345604969188,-0.0250019654631614,0.0,0.0,0.0,-0.0097238691523671,60.0,-4.748551368713379,-0.0,-7.297587245602699e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.6970223239623e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001021143252728,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,7.542128878412768e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001021140778902,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004843863425776,290.9908752441406,294.1499938964844,283.92486572265625,283.92486572265625,285.181396484375,284.0487365722656,290.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749440366135786e-09,0.0010332179954275,-0.0245909001678228,0.0,0.0,0.0,-0.009646032936871,60.0,-4.783611297607422,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.6970223239623e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001021143252728,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,7.542128878412768e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001021140778902,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004843863425776,290.9908752441406,294.1499938964844,283.92486572265625,283.92486572265625,285.181396484375,284.0487365722656,290.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749440366135786e-09,0.0010332179954275,-0.0245909001678228,0.0,0.0,0.0,-0.009646032936871,60.0,-4.783611297607422,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,9.690454317023978e-05,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001020451600197,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,7.53702042857185e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001020449199131,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0004840582550968,290.9897766113281,294.1499938964844,283.89141845703125,283.89141845703125,285.16961669921875,284.0216369628906,290.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325277689844,9.667588507511482e-09,0.0010325181065127,-0.0243766009807586,0.0,0.0,0.0,-0.0096054561436176,60.0,-4.802237987518311,-0.0,-7.268798185577907e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.683769167168066e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001019747578538,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,7.531821029260755e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0001019745250232,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0004837243177462,290.9887084960937,294.1499938964844,283.85699462890625,283.85699462890625,285.1576843261719,283.9936218261719,290.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584280036278873e-09,0.0010318057611584,-0.0241584833711385,0.0,0.0,0.0,-0.0095641566440463,60.0,-4.821381568908691,-0.0,-7.25877100649086e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.669984137872234e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001018295952235,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,7.521099178120494e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001018293623928,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0004830357211176,290.98651123046875,294.1499938964844,283.7856140136719,283.7856140136719,285.13311767578125,283.9344482421875,290.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.41249034269731e-09,0.0010303368326276,-0.0237086955457925,0.0,0.0,0.0,-0.0094789927825331,60.0,-4.861406803131104,-0.0,-7.238115529162314e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.669984137872234e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001018295952235,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,7.521099178120494e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001018293623928,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0004830357211176,290.98651123046875,294.1499938964844,283.7856140136719,283.7856140136719,285.13311767578125,283.9344482421875,290.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.41249034269731e-09,0.0010303368326276,-0.0237086955457925,0.0,0.0,0.0,-0.0094789927825331,60.0,-4.861406803131104,-0.0,-7.238115529162314e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.655815665610136e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001016803944366,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.510079740313813e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.000101680161606,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0004823279741685,290.9843139648437,294.1499938964844,283.7113037109375,283.7113037109375,285.1077575683594,283.8719787597656,290.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235932019180382e-09,0.0010288270423188,-0.02324640750885,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.903220653533936,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.655815665610136e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001016803944366,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.510079740313813e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.000101680161606,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0004823279741685,290.9843139648437,294.1499938964844,283.7113037109375,283.7113037109375,285.1077575683594,283.8719787597656,290.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235932019180382e-09,0.0010288270423188,-0.02324640750885,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.903220653533936,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.64133141678758e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001015278685372,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,7.498813647544011e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001015276429825,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004816044529434,290.98211669921875,294.1499938964844,283.6347045898437,283.6347045898437,285.0814514160156,283.8061218261719,290.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.946727275848389,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.64133141678758e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001015278685372,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,7.498813647544011e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001015276429825,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004816044529434,290.98211669921875,294.1499938964844,283.6347045898437,283.6347045898437,285.0814514160156,283.8061218261719,290.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.946727275848389,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.626674727769569e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0001013735309243,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,7.48741440474987e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001013733053696,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0004808723460882,290.9798889160156,294.1499938964844,283.556396484375,283.556396484375,285.0543212890625,283.7379455566406,290.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.991243362426758,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.626674727769569e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0001013735309243,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,7.48741440474987e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001013733053696,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0004808723460882,290.9798889160156,294.1499938964844,283.556396484375,283.556396484375,285.0543212890625,283.7379455566406,290.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.991243362426758,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,9.619302727514878e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001012958964565,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,7.481680222554132e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001012956709018,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0004805040662176,290.9787902832031,294.1499938964844,283.51678466796875,283.51678466796875,285.0404052734375,283.7030334472656,290.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249364422634,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.013840198516846,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.611919813323766e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001012181528494,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.475938036805019e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0001012179345707,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0004801352915819,290.9776916503906,294.1499938964844,283.4769897460937,283.4769897460937,285.0262756347656,283.6676940917969,290.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.036575794219971,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001010627966024,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001010625783237,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0004793983534909,290.9754638671875,294.1499938964844,283.3971252441406,283.3971252441406,284.9973449707031,283.5959777832031,290.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082269191741943,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001010627966024,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001010625783237,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0004793983534909,290.9754638671875,294.1499938964844,283.3971252441406,283.3971252441406,284.9973449707031,283.5959777832031,290.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082269191741943,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.582503844285384e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.00010090838623,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001009081679512,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0004786658973898,290.9732360839844,294.1499938964844,283.3173522949219,283.3173522949219,284.9675598144531,283.5232849121094,290.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127968788146973,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.582503844285384e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.00010090838623,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001009081679512,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0004786658973898,290.9732360839844,294.1499938964844,283.3173522949219,283.3173522949219,284.9675598144531,283.5232849121094,290.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127968788146973,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.570318798068912e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,0.0001007800747174,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,7.443581853294745e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,0.0001007798564387,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0004780572489835,290.97137451171875,294.1499938964844,283.2509155273437,283.2509155273437,284.9418640136719,283.4617919921875,290.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170524701256454e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.166061878204346,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.568010864313692e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.000100755773019,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,7.441786874551326e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001007555620162,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.000477941968711,290.97100830078125,294.1499938964844,283.23834228515625,283.23834228515625,284.9369201660156,283.4500732421875,290.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.173281669616699,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,9.55376453930512e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001006057500489,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001006055390462,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0004772303218487,290.9687805175781,294.1499938964844,283.1606750488281,283.1606750488281,284.9054870605469,283.3769226074219,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217825412750244,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,9.55376453930512e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001006057500489,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001006055390462,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0004772303218487,290.9687805175781,294.1499938964844,283.1606750488281,283.1606750488281,284.9054870605469,283.3769226074219,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217825412750244,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.546768706059083e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0001005320809781,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,7.4252653575968e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001005318699753,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0004768808721564,290.9676513671875,294.1499938964844,283.1225280761719,283.1225280761719,284.889404296875,283.340576171875,290.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.239618301391602,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.53983108047396e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001004590158117,297.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,7.41986877983436e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001004588120849,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0004765343037433,290.9665222167969,294.1499938964844,283.0849304199219,283.0849304199219,284.8731994628906,283.3043518066406,290.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.261168956756592,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0001003164798021,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001003162760753,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004758581635542,290.9642639160156,294.1499938964844,283.01177978515625,283.01177978515625,284.8402099609375,283.2329406738281,290.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913371294736,60.0,-5.302929878234863,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0001003164798021,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001003162760753,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004758581635542,290.9642639160156,294.1499938964844,283.01177978515625,283.01177978515625,284.8402099609375,283.2329406738281,290.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913371294736,60.0,-5.302929878234863,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001001779965008,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.399112655548379e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.00010017780005,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0004752012609969,290.9620361328125,294.1499938964844,282.9417724609375,282.9417724609375,284.80670166015625,283.1627502441406,290.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905899852514,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343107223510742,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001001779965008,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.399112655548379e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.00010017780005,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0004752012609969,290.9620361328125,294.1499938964844,282.9417724609375,282.9417724609375,284.80670166015625,283.1627502441406,290.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905899852514,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343107223510742,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0001000446718535,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001000444754026,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0004745688056573,290.9597473144531,294.1499938964844,282.87554931640625,282.87554931640625,284.7725524902344,283.0947265625,290.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291482437161e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.380746364593506,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0001000446718535,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0001000444754026,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0004745688056573,290.9597473144531,294.1499938964844,282.87554931640625,282.87554931640625,284.7725524902344,283.0947265625,290.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291482437161e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.380746364593506,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.488351497566327e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.991692058974876e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.99167241388932e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004739628056995,290.9574890136719,294.1499938964844,282.813720703125,282.813720703125,284.7379150390625,283.0293273925781,290.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149116409976841e-09,0.0010109827853739,-0.0177813973277807,0.0,0.0,0.0,-0.0083569418638944,60.0,-5.415685176849365,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.488351497566327e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.991692058974876e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.99167241388932e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004739628056995,290.9574890136719,294.1499938964844,282.813720703125,282.813720703125,284.7379150390625,283.0293273925781,290.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149116409976841e-09,0.0010109827853739,-0.0177813973277807,0.0,0.0,0.0,-0.0083569418638944,60.0,-5.415685176849365,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.482476889388636e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.985505312215535e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,7.375260611297563e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.98548639472574e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.000473669351777,290.95635986328125,294.1499938964844,282.7846374511719,282.7846374511719,284.720458984375,282.9976501464844,290.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075909636000688e-09,0.0010103568201884,-0.0175896510481834,0.0,0.0,0.0,-0.0083206500858068,60.0,-5.432101726531982,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.476752893533558e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.979477908927949e-05,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,7.370808452833444e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.97945899143815e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0004733834357466,290.9552307128906,294.1499938964844,282.7568664550781,282.7568664550781,284.7029113769531,282.9668273925781,290.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.00458180347141e-09,0.0010097469203174,-0.0174028221517801,0.0,0.0,0.0,-0.0082852896302938,60.0,-5.447667121887207,-0.0,-6.95168864695006e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,9.967883670469746e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.36224465072155e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.967864752979948e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0004728334606625,290.95294189453125,294.1499938964844,282.7056579589844,282.7056579589844,284.6676025390625,282.90777587890625,290.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867379109820604e-09,0.001008573686704,-0.0170434452593326,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.476247310638428,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,9.967883670469746e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.36224465072155e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.967864752979948e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0004728334606625,290.95294189453125,294.1499938964844,282.7056579589844,282.7056579589844,284.6676025390625,282.90777587890625,290.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867379109820604e-09,0.001008573686704,-0.0170434452593326,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.476247310638428,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.455349936615676e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.354161789407954e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.956920985132456e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0004723143065348,290.9506530761719,294.1499938964844,282.6606140136719,282.6606140136719,284.63214111328125,282.8524475097656,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737872038087289e-09,0.0010074662277475,-0.0167042203247547,0.0,0.0,0.0,-0.0081530697643756,60.0,-5.501088619232178,-0.0,-6.920318185166252e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
