time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.455349936615676e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.354161789407954e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.956920985132456e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0004723143065348,290.9506530761719,294.1499938964844,282.6606140136719,282.6606140136719,284.63214111328125,282.8524475097656,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737872038087289e-09,0.0010074662277475,-0.0167042203247547,0.0,0.0,0.0,-0.0081530697643756,60.0,-5.501088619232178,-0.0,-6.920318185166252e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.446293552173302e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.947403304977342e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,7.347117934841663e-05,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.947384387487546e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.000471861945698,290.94854736328125,294.1499938964844,282.6252136230469,282.6252136230469,284.5994873046875,282.8056335449219,290.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.6250165353665125e-09,0.0010065011447295,-0.0164086055010557,0.0,0.0,0.0,-0.0080971224233508,60.0,-5.5200724601745605,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.445530304219574e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.946598584065214e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,7.346524216700345e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.946580394171178e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0004718237905763,290.9483642578125,294.1499938964844,282.6224365234375,282.6224365234375,284.5966491699219,282.8017272949219,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.6155001476886355e-09,0.0010064197704195,-0.0163836777210235,0.0,0.0,0.0,-0.0080924043431878,60.0,-5.521574974060059,-0.0,-6.90594816887824e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.436364780412988e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.93694702629e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.936928836395964e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0004713659582193,290.9460754394531,294.1499938964844,282.5916442871094,282.5916442871094,284.5611877441406,282.755859375,290.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.5012861760749274e-09,0.0010054431622847,-0.016084499657154,0.0,0.0,0.0,-0.0080357836559414,60.0,-5.53754472732544,-0.0,-6.892550175052747e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.436364780412988e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.93694702629e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.936928836395964e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0004713659582193,290.9460754394531,294.1499938964844,282.5916442871094,282.5916442871094,284.5611877441406,282.755859375,290.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054496815428,6.5012861760749274e-09,0.0010054431622847,-0.016084499657154,0.0,0.0,0.0,-0.0080357836559414,60.0,-5.53754472732544,-0.0,-6.892550175052747e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.43201594054699e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.932367538567632e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,7.336012640735134e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.932349348673596e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004711487272288,290.9449157714844,294.1499938964844,282.5792541503906,282.5792541503906,284.5435485839844,282.7349548339844,290.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447089084815616e-09,0.0010049797128885,-0.0159425325691699,0.0,0.0,0.0,-0.0080089159309864,60.0,-5.543666839599609,-0.0,-6.88619650190958e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.427833720110355e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.927964129019529e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.927945939125492e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0004709398199338,290.9437561035156,294.1499938964844,282.56890869140625,282.56890869140625,284.5259704589844,282.7154541015625,290.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.39497743648576e-09,0.0010045340750366,-0.0158060267567634,0.0,0.0,0.0,-0.0079830819740891,60.0,-5.548488140106201,-0.0,-6.880090808181194e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.41994585446082e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.91963970591314e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0004705458122771,290.9414367675781,294.1499938964844,282.5548400878906,282.5548400878906,284.4910888671875,282.6806335449219,290.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036997264251,6.296677401707029e-09,0.0010036934399977,-0.0155485281720757,0.0,0.0,0.0,-0.0079343495890498,60.0,-5.554231643676758,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.41994585446082e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.91963970591314e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0004705458122771,290.9414367675781,294.1499938964844,282.5548400878906,282.5548400878906,284.4910888671875,282.6806335449219,290.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036997264251,6.296677401707029e-09,0.0010036934399977,-0.0155485281720757,0.0,0.0,0.0,-0.0079343495890498,60.0,-5.554231643676758,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.412715007783844e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.912025416269898e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0004701846046373,290.9391174316406,294.1499938964844,282.54998779296875,282.54998779296875,284.45672607421875,282.6522216796875,290.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029291734099,6.2065659278687235e-09,0.0010029228869825,-0.0153124779462814,0.0,0.0,0.0,-0.0078896777704358,60.0,-5.554111957550049,-0.0,-6.858036982748672e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.412715007783844e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.912025416269898e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0004701846046373,290.9391174316406,294.1499938964844,282.54998779296875,282.54998779296875,284.45672607421875,282.6522216796875,290.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029291734099,6.2065659278687235e-09,0.0010029228869825,-0.0153124779462814,0.0,0.0,0.0,-0.0078896777704358,60.0,-5.554111957550049,-0.0,-6.858036982748672e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.905553451972082e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.90553671726957e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0004698768025264,290.9367980957031,294.1499938964844,282.54998779296875,282.5440368652344,284.4229431152344,282.6298828125,290.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767360363303e-09,0.0010022661881521,-0.0151112983003258,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.549633502960205,-0.0,-6.849057143654137e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.905553451972082e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.90553671726957e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0004698768025264,290.9367980957031,294.1499938964844,282.54998779296875,282.5440368652344,284.4229431152344,282.6298828125,290.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129767360363303e-09,0.0010022661881521,-0.0151112983003258,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.549633502960205,-0.0,-6.849057143654137e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.900621080305429e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.900604345602916e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004696428077295,290.9344482421875,294.1499938964844,282.54998779296875,282.5370788574219,284.3898010253906,282.6128845214844,290.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071386948747204e-09,0.0010017668828368,-0.0149583658203482,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544236183166504,-0.0,-6.842235222848103e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.900621080305429e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.900604345602916e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004696428077295,290.9344482421875,294.1499938964844,282.54998779296875,282.5370788574219,284.3898010253906,282.6128845214844,290.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071386948747204e-09,0.0010017668828368,-0.0149583658203482,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544236183166504,-0.0,-6.842235222848103e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.399937698617578e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.898587450152264e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,7.3110633820761e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.89857071544975e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0004695463576354,290.93328857421875,294.1499938964844,282.54998779296875,282.5332336425781,284.3734741210937,282.60577392578125,290.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.541655540466309,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.398355905432254e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.896921983454376e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,7.309833017643541e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.896905248751864e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0004694673407357,290.93212890625,294.1499938964844,282.54998779296875,282.5291442871094,284.3572692871094,282.5995178222656,290.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.0275997526559885e-09,0.0010013923747465,-0.0148436604067683,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.539250373840332,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.39597375690937e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.894396498566492e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004693483351729,290.92974853515625,294.1499938964844,282.54998779296875,282.5203552246094,284.3252868652344,282.58892822265625,290.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.53488826751709,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.39597375690937e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.894396498566492e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004693483351729,290.92974853515625,294.1499938964844,282.54998779296875,282.5203552246094,284.3252868652344,282.58892822265625,290.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.53488826751709,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.394647349836303e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.89299951470457e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.000469282065751,290.9273986816406,294.1499938964844,282.54998779296875,282.5107727050781,284.2939147949219,282.5807800292969,290.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.531195640563965,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.394647349836303e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.89299951470457e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.000469282065751,290.9273986816406,294.1499938964844,282.54998779296875,282.5107727050781,284.2939147949219,282.5807800292969,290.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.531195640563965,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,9.892482194118202e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.89246618701145e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0004692567454185,290.9250183105469,294.1499938964844,282.54998779296875,282.5004577636719,284.2630310058594,282.57421875,290.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975010264336333e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527973651885986,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,9.892482194118202e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.89246618701145e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0004692567454185,290.9250183105469,294.1499938964844,282.54998779296875,282.5004577636719,284.2630310058594,282.57421875,290.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975010264336333e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527973651885986,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.394472726853564e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,9.892832895275204e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.306812767637894e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.892816888168454e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0004692733928095,290.9226379394531,294.1499938964844,282.54998779296875,282.4894714355469,284.2327575683594,282.5691223144531,290.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140293987939e-09,0.0010009779362007,-0.0147167146205902,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.525301933288574,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.394472726853564e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,9.892832895275204e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.306812767637894e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.892816888168454e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0004692733928095,290.9226379394531,294.1499938964844,282.54998779296875,282.4894714355469,284.2327575683594,282.5691223144531,290.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140293987939e-09,0.0010009779362007,-0.0147167146205902,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.525301933288574,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.394884546054529e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.893266542349012e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,7.307132909772918e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,9.89325053524226e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0004692939401138,290.92144775390625,294.1499938964844,282.54998779296875,282.4837646484375,284.2178039550781,282.5669860839844,290.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984256201685412e-09,0.0010010217083618,-0.0147301163524389,0.0,0.0,0.0,-0.0077794678509235,60.0,-5.524112224578857,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.395469533046708e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.89388208836317e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.307587657123804e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.89386608125642e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0004693231603596,290.9202575683594,294.1499938964844,282.54998779296875,282.4779052734375,284.2030029296875,282.5650939941406,290.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991533491567225e-09,0.0010010838741436,-0.0147491805255413,0.0,0.0,0.0,-0.0077830757945775,60.0,-5.523028373718262,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.895554831018671e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.89553882391192e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0004694024974014,290.9178466796875,294.1499938964844,282.54998779296875,282.4658508300781,284.1737670898437,282.5618896484375,290.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011303010922121e-09,0.0010012529091909,-0.0148009685799479,0.0,0.0,0.0,-0.0077928761020302,60.0,-5.521114349365234,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.895554831018671e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.89553882391192e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0004694024974014,290.9178466796875,294.1499938964844,282.54998779296875,282.4658508300781,284.1737670898437,282.5618896484375,290.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011303010922121e-09,0.0010012529091909,-0.0148009685799479,0.0,0.0,0.0,-0.0077928761020302,60.0,-5.521114349365234,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.399140253663064e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,9.897747804643586e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,7.31044274289161e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.897732525132596e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0004695065144915,290.9154357910156,294.1499938964844,282.54998779296875,282.4533386230469,284.1450500488281,282.55938720703125,290.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014806175604,6.037231159439216e-09,0.001001474680379,-0.0148688908666372,0.0,0.0,0.0,-0.0078057297505438,60.0,-5.519522666931152,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.399140253663064e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,9.897747804643586e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,7.31044274289161e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.897732525132596e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0004695065144915,290.9154357910156,294.1499938964844,282.54998779296875,282.4533386230469,284.1450500488281,282.55938720703125,290.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014806175604,6.037231159439216e-09,0.001001474680379,-0.0148688908666372,0.0,0.0,0.0,-0.0078057297505438,60.0,-5.519522666931152,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.401564602740108e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,7.312327943509445e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.900284931063652e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.00046962761553,290.9130249023437,294.1499938964844,282.54998779296875,282.4404602050781,284.1168212890625,282.557373046875,290.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017327731475,-0.0149479554966092,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.5181498527526855,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.401564602740108e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,7.312327943509445e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.900284931063652e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.00046962761553,290.9130249023437,294.1499938964844,282.54998779296875,282.4404602050781,284.1168212890625,282.557373046875,290.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017327731475,-0.0149479554966092,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.5181498527526855,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.903112368192524e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0004697616968769,290.9105834960937,294.1499938964844,282.54998779296875,282.4272766113281,284.0891418457031,282.5558166503906,290.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516965866088867,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.903112368192524e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0004697616968769,290.9105834960937,294.1499938964844,282.54998779296875,282.4272766113281,284.0891418457031,282.5558166503906,290.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516965866088867,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.405636956216767e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.904589387588204e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,7.31549589545466e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.904574108077212e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0004698310513049,290.90936279296875,294.1499938964844,282.54998779296875,282.42059326171875,284.0754699707031,282.55517578125,290.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516411304473877,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,9.407042671227828e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.906069317366928e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,9.906054037855938e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.0004699012497439,290.9081420898437,294.1499938964844,282.54998779296875,282.41387939453125,284.0619201660156,282.5545959472656,290.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515872955322266,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,7.318755524465814e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,9.908988431561738e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0004700404242612,290.9057006835937,294.1499938964844,282.54998779296875,282.4003295898437,284.0351867675781,282.5535888671875,290.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514805316925049,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,7.318755524465814e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,9.908988431561738e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0004700404242612,290.9057006835937,294.1499938964844,282.54998779296875,282.4003295898437,284.0351867675781,282.5535888671875,290.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514805316925049,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.911797678796574e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0004701736907009,290.9032287597656,294.1499938964844,282.54998779296875,282.3866882324219,284.0088806152344,282.5528259277344,290.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513703346252441,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.911797678796574e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0004701736907009,290.9032287597656,294.1499938964844,282.54998779296875,282.3866882324219,284.0088806152344,282.5528259277344,290.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513703346252441,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
