time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.914311522152276e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,0.0004702928999904,290.9007568359375,294.1499938964844,282.54998779296875,282.3730773925781,283.9830627441406,282.5522155761719,290.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.512468338012695,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.914326074067505e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.914311522152276e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,0.0004702928999904,290.9007568359375,294.1499938964844,282.54998779296875,282.3730773925781,283.9830627441406,282.5522155761719,290.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.512468338012695,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.91648994386196e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,0.0004703962185885,290.8982849121094,294.1499938964844,282.54998779296875,282.3594970703125,283.9576416015625,282.5517272949219,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.511086940765381,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.91648994386196e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,0.0004703962185885,290.8982849121094,294.1499938964844,282.54998779296875,282.3594970703125,283.9576416015625,282.5517272949219,290.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.511086940765381,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,9.417799446964636e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.91739725577645e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,7.32495536794886e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,9.917382703861222e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0004704385937657,290.89703369140625,294.1499938964844,282.54998779296875,282.3527526855469,283.94512939453125,282.551513671875,290.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775148257613,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.510287761688232,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,9.4185299531091e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.918166324496268e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,7.325523620238528e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,9.918152500176802e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,0.0004704750899691,290.8957824707031,294.1499938964844,282.54998779296875,282.3460693359375,283.9327087402344,282.55133056640625,290.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278664255177091e-09,0.0010035391896963,-0.0155013417825102,0.0,0.0,0.0,-0.0079254182055592,60.0,-5.509426116943359,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.919255535351112e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0004705274186562,290.8932800292969,294.1499938964844,282.54998779296875,282.3328552246094,283.908203125,282.5510559082031,290.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2916987175754e-09,0.0010036507155746,-0.0155354868620634,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.507493495941162,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.919255535351112e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0004705274186562,290.8932800292969,294.1499938964844,282.54998779296875,282.3328552246094,283.908203125,282.5510559082031,290.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2916987175754e-09,0.0010036507155746,-0.0155354868620634,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.507493495941162,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,9.420014248462394e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,7.326677587116137e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.919715375872328e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0004705491883214,290.8907470703125,294.1499938964844,282.54998779296875,282.3199157714844,283.88409423828125,282.5508117675781,290.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.505227088928223,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,9.420014248462394e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,7.326677587116137e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.919715375872328e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0004705491883214,290.8907470703125,294.1499938964844,282.54998779296875,282.3199157714844,283.88409423828125,282.5508117675781,290.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.505227088928223,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.919467265717684e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0004705374303739,290.88824462890625,294.1499938964844,282.54998779296875,282.3073425292969,283.8604431152344,282.5506286621094,290.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502570629119873,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.919467265717684e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0004705374303739,290.88824462890625,294.1499938964844,282.54998779296875,282.3073425292969,283.8604431152344,282.5506286621094,290.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502570629119873,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,9.918508294504136e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,9.918494470184668e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0004704913008026,290.8856811523437,294.1499938964844,282.54998779296875,282.29522705078125,283.83721923828125,282.5505065917969,290.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.4995222091674805,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,9.918508294504136e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,9.918494470184668e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0004704913008026,290.8856811523437,294.1499938964844,282.54998779296875,282.29522705078125,283.83721923828125,282.5505065917969,290.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.4995222091674805,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,9.917742863763124e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,7.325211481656879e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,9.917729767039418e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.000470455008326,290.8844299316406,294.1499938964844,282.54998779296875,282.2893371582031,283.82574462890625,282.5504455566406,290.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497842311859131,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,9.417223191121592e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,9.916790440911428e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,7.324507168959826e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,9.916777344187722e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0004704098100773,290.8831481933594,294.1499938964844,282.54998779296875,282.2835693359375,283.8143920898437,282.5503845214844,290.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.496061325073242,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,9.914307156577706e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0004702926380559,290.8805847167969,294.1499938964844,282.54998779296875,282.27252197265625,283.7919921875,282.55029296875,290.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.492198467254639,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,9.914307156577706e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0004702926380559,290.8805847167969,294.1499938964844,282.54998779296875,282.27252197265625,283.7919921875,282.55029296875,290.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.492198467254639,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,7.320311851799488e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.911097004078329e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.000470140366815,290.8780212402344,294.1499938964844,282.54998779296875,282.2621154785156,283.7699890136719,282.5502319335937,290.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195061352798348e-09,0.0010028243996202,-0.0152823403477668,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487922191619873,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,7.320311851799488e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.911097004078329e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,0.000470140366815,290.8780212402344,294.1499938964844,282.54998779296875,282.2621154785156,283.7699890136719,282.5502319335937,290.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195061352798348e-09,0.0010028243996202,-0.0152823403477668,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487922191619873,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,9.907151979859918e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0004699532291851,290.8754577636719,294.1499938964844,282.54998779296875,282.2524719238281,283.7484130859375,282.5501708984375,290.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148368036917873e-09,0.0010024252114817,-0.0151600241661071,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.48323392868042,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,9.907151979859918e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0004699532291851,290.8754577636719,294.1499938964844,282.54998779296875,282.2524719238281,283.7484130859375,282.5501708984375,290.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148368036917873e-09,0.0010024252114817,-0.0151600241661071,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.48323392868042,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.902507736114784e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,9.90249463939108e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0004697323020081,290.87286376953125,294.1499938964844,282.54998779296875,282.2435913085937,283.7271728515625,282.5501403808594,290.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093248128280493e-09,0.0010019538458436,-0.0150156328454613,0.0,0.0,0.0,-0.0078335013240575,60.0,-5.478171825408936,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.902507736114784e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,9.90249463939108e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0004697323020081,290.87286376953125,294.1499938964844,282.54998779296875,282.2435913085937,283.7271728515625,282.5501403808594,290.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093248128280493e-09,0.0010019538458436,-0.0150156328454613,0.0,0.0,0.0,-0.0078335013240575,60.0,-5.478171825408936,-0.0,-6.844789623983162e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,9.401229181094096e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,9.899947326630354e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.89993495750241e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0004696108517237,290.87158203125,294.1499938964844,282.54998779296875,282.2394714355469,283.7167053222656,282.5501403808594,290.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062950141938472e-09,0.0010016948217526,-0.01493626460433,0.0,0.0,0.0,-0.0078184809535741,60.0,-5.475482940673828,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.398603287991136e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.897182462736964e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,7.310025102924556e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,9.89717009360902e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0004694797098636,290.8702697753906,294.1499938964844,282.54998779296875,282.235595703125,283.70635986328125,282.55010986328125,290.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.030230981224349e-09,0.0010014149593189,-0.0148505521938204,0.0,0.0,0.0,-0.0078022605739533,60.0,-5.472694396972656,-0.0,-6.837428401240686e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.3929011200089e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,9.891165245790036e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0004691948706749,290.86767578125,294.1499938964844,282.54998779296875,282.2285461425781,283.6859130859375,282.5500793457031,290.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959170490399401e-09,0.0010008073877543,-0.0146644013002514,0.0,0.0,0.0,-0.0077670328319072,60.0,-5.466883182525635,-0.0,-6.829132104257951e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.3929011200089e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,9.891165245790036e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,0.0004691948706749,290.86767578125,294.1499938964844,282.54998779296875,282.2285461425781,283.6859130859375,282.5500793457031,290.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959170490399401e-09,0.0010008073877543,-0.0146644013002514,0.0,0.0,0.0,-0.0077670328319072,60.0,-5.466883182525635,-0.0,-6.829132104257951e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,9.386582678416744e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,9.884523751679808e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,7.30067549739033e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.884512110147624e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0004688792396336,290.86505126953125,294.1499938964844,282.54998779296875,282.2225341796875,283.66583251953125,282.5500793457031,290.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.880434361671405e-09,0.0010001341579481,-0.0144581403583288,0.0,0.0,0.0,-0.0077280001714825,60.0,-5.460700035095215,-0.0,-6.819946207770047e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,9.386582678416744e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,9.884523751679808e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,7.30067549739033e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.884512110147624e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0004688792396336,290.86505126953125,294.1499938964844,282.54998779296875,282.2225341796875,283.66583251953125,282.5500793457031,290.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.880434361671405e-09,0.0010001341579481,-0.0144581403583288,0.0,0.0,0.0,-0.0077280001714825,60.0,-5.460700035095215,-0.0,-6.819946207770047e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,9.375957597512752e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.873335511656478e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,7.292412192327902e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.873323870124295e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.0004683485021814,290.8624572753906,294.1499938964844,282.54998779296875,282.2172241210937,283.6461486816406,282.550048828125,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990080725401,5.748046039144583e-09,0.000999002251774,-0.0141113260760903,0.0,0.0,0.0,-0.0076623703353106,60.0,-5.45308780670166,-0.0,-6.804513930092071e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,9.375957597512752e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.873335511656478e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,7.292412192327902e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.873323870124295e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.0004683485021814,290.8624572753906,294.1499938964844,282.54998779296875,282.2172241210937,283.6461486816406,282.550048828125,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990080725401,5.748046039144583e-09,0.000999002251774,-0.0141113260760903,0.0,0.0,0.0,-0.0076623703353106,60.0,-5.45308780670166,-0.0,-6.804513930092071e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.35821299208328e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.854649397311732e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,7.278610428329557e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.85463775577955e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.000467462115921,290.8598327636719,294.1499938964844,282.54998779296875,282.2122802734375,283.6268005371094,282.550048828125,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971173712983,5.526948676504162e-09,0.0009971118997782,-0.0135321104899048,0.0,0.0,0.0,-0.0075527639128267,60.0,-5.442238807678223,-0.0,-6.778780203831047e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.35821299208328e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.854649397311732e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,7.278610428329557e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.85463775577955e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.000467462115921,290.8598327636719,294.1499938964844,282.54998779296875,282.2122802734375,283.6268005371094,282.550048828125,290.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971173712983,5.526948676504162e-09,0.0009971118997782,-0.0135321104899048,0.0,0.0,0.0,-0.0075527639128267,60.0,-5.442238807678223,-0.0,-6.778780203831047e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,9.34705458348617e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,9.842898725764826e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,7.269931666087359e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,9.842887084232645e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,0.0004669047193601,290.8585205078125,294.1499938964844,282.54998779296875,282.2099609375,283.6172790527344,282.550048828125,290.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959285380318,5.387918111665613e-09,0.0009959230665117,-0.0131678823381662,0.0,0.0,0.0,-0.007483840920031,60.0,-5.435423374176025,-0.0,-6.762623172562598e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.334398055216298e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,9.829570626607163e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,7.260087295435369e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,9.829558985074982e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0004662724968511,290.8572082519531,294.1499938964844,282.54998779296875,282.20770263671875,283.6078491210937,282.550048828125,290.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945799829438,5.230224253693905e-09,0.0009945747442543,-0.0127547523006796,0.0,0.0,0.0,-0.0074056657031178,60.0,-5.427736282348633,-0.0,-6.744320302232154e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,9.79934775386937e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0004648393951356,290.85455322265625,294.1499938964844,282.54998779296875,282.2034912109375,283.5892639160156,282.5500183105469,290.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410088062286377,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,9.79934775386937e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0004648393951356,290.85455322265625,294.1499938964844,282.54998779296875,282.2034912109375,283.5892639160156,282.5500183105469,290.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410088062286377,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,9.765191498445348e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0004632191557902,290.8519287109375,294.1499938964844,282.54998779296875,282.1996459960937,283.5710754394531,282.5500183105469,290.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389751434326172,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,9.765191498445348e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0004632191557902,290.8519287109375,294.1499938964844,282.54998779296875,282.1996459960937,283.5710754394531,282.5500183105469,290.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389751434326172,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.728546137921512e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0004614808422047,290.84930419921875,294.1499938964844,282.54998779296875,282.1961669921875,283.5532531738281,282.5500183105469,290.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367696285247803,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
