time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.728546137921512e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0004614808422047,290.84930419921875,294.1499938964844,282.54998779296875,282.1961669921875,283.5532531738281,282.5500183105469,290.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367696285247803,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,7.157625077525154e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,9.690834122011438e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0004596919461619,290.8466796875,294.1499938964844,282.54998779296875,282.19305419921875,283.53582763671875,282.5500183105469,290.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344646453857422,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,7.157625077525154e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,9.690834122011438e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0004596919461619,290.8466796875,294.1499938964844,282.54998779296875,282.19305419921875,283.53582763671875,282.5500183105469,290.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344646453857422,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,9.672065789345652e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,9.672055603004992e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0004588011361192,290.8453369140625,294.1499938964844,282.54998779296875,282.191650390625,283.5272521972656,282.5500183105469,290.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332992076873779,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.65355648077093e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.65354556683451e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.000457923131762,290.8440246582031,294.1499938964844,282.54998779296875,282.1903076171875,283.5187683105469,282.5500183105469,290.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.321393013000488,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.61810874287039e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0004562421236187,290.8414001464844,294.1499938964844,282.54998779296875,282.1879272460937,283.5020446777344,282.5500183105469,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.29874324798584,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.61810874287039e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0004562421236187,290.8414001464844,294.1499938964844,282.54998779296875,282.1879272460937,283.5020446777344,282.5500183105469,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.29874324798584,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.58587188506499e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0004547129792626,290.8387756347656,294.1499938964844,282.54998779296875,282.1859130859375,283.4857177734375,282.5500183105469,290.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277481555938721,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.58587188506499e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0004547129792626,290.8387756347656,294.1499938964844,282.54998779296875,282.1859130859375,283.4857177734375,282.5500183105469,290.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277481555938721,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.55787836574018e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,0.0004533850878942,290.83612060546875,294.1499938964844,282.54998779296875,282.18426513671875,283.4696960449219,282.5500183105469,290.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258264064788818,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.55787836574018e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,0.0004533850878942,290.83612060546875,294.1499938964844,282.54998779296875,282.18426513671875,283.4696960449219,282.5500183105469,290.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258264064788818,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.534751006867737e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0004522879899013,290.83349609375,294.1499938964844,282.54998779296875,282.1829833984375,283.4539794921875,282.5500183105469,290.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421953879548367e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241570472717285,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.534751006867737e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0004522879899013,290.83349609375,294.1499938964844,282.54998779296875,282.1829833984375,283.4539794921875,282.5500183105469,290.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421953879548367e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241570472717285,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.524914639769122e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0004518213972914,290.8321838378906,294.1499938964844,282.54998779296875,282.1824951171875,283.4462585449219,282.5500183105469,290.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539042159,1.625818701889159e-09,0.0009637523326091,-0.0033105353359133,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.234165191650391,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,9.516299178358167e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,7.028706022538245e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,9.516289719613268e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0004514122556429,290.8308410644531,294.1499938964844,282.54998779296875,282.1820678710937,283.4385986328125,282.5500183105469,290.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237677786217312e-09,0.0009628795669414,-0.0030431183986365,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.227429389953613,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.501894237473608e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0004507294215727,290.8282165527344,294.1499938964844,282.54998779296875,282.1815185546875,283.4234619140625,282.5500183105469,290.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449574637011e-09,0.0009614229784347,-0.0025968104600906,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215614795684815,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.501894237473608e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0004507294215727,290.8282165527344,294.1499938964844,282.54998779296875,282.1815185546875,283.4234619140625,282.5500183105469,290.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449574637011e-09,0.0009614229784347,-0.0025968104600906,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215614795684815,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,9.490565571468323e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004501920193433,290.8255615234375,294.1499938964844,282.54998779296875,282.18133544921875,283.4086303710937,282.5500183105469,290.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219411682740201e-09,0.0009602766949683,-0.0022455719299614,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.205955028533936,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,9.490565571468323e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004501920193433,290.8255615234375,294.1499938964844,282.54998779296875,282.18133544921875,283.4086303710937,282.5500183105469,290.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219411682740201e-09,0.0009602766949683,-0.0022455719299614,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.205955028533936,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.481023880653083e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.0004497393965721,290.8229064941406,294.1499938964844,282.54998779296875,282.1815185546875,283.39404296875,282.5500183105469,290.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593098075129,1.1065098837192975e-09,0.0009593087015673,-0.0019497212488204,0.0,0.0,0.0,-0.0053613418713212,60.0,-5.19757604598999,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.481023880653083e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.0004497393965721,290.8229064941406,294.1499938964844,282.54998779296875,282.1815185546875,283.39404296875,282.5500183105469,290.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593098075129,1.1065098837192975e-09,0.0009593087015673,-0.0019497212488204,0.0,0.0,0.0,-0.0053613418713212,60.0,-5.19757604598999,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.00476734386757e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.482454333920032e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,7.003708742558956e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.482444875175132e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0004498068010434,290.8210144042969,294.1499938964844,282.54998779296875,282.1820678710937,283.3812561035156,282.5500183105469,290.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007240636623464,8.875424284404684e-10,0.0007240627892315,-0.0016092994483187,0.0,0.0,0.0,-0.0040797246620059,60.0,-4.612510681152344,-0.0,-6.276381725456305e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.00476734386757e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.482454333920032e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,7.003708742558956e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.482444875175132e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0004498068010434,290.8210144042969,294.1499938964844,282.54998779296875,282.1820678710937,283.3812561035156,282.5500183105469,290.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007240636623464,8.875424284404684e-10,0.0007240627892315,-0.0016092994483187,0.0,0.0,0.0,-0.0040797246620059,60.0,-4.612510681152344,-0.0,-6.276381725456305e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,3.381360511411913e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,3.560735422070138e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,2.629947084642481e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,3.560732147889212e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0001689059572527,290.8206481933594,294.1499938964844,282.54998779296875,282.1824951171875,283.3759155273437,282.550048828125,290.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007659496041014,8.56938131565954e-10,0.0007659487309865,-0.0014869547449052,0.0,0.0,0.0,-0.0042524132877588,60.0,-4.16814661026001,-0.0,-8.850081556488476e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,3.591524000512436e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,3.782047861022875e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,2.793407475110144e-05,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,3.782043859246187e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0001794040581444,290.8212585449219,294.1499938964844,282.54998779296875,282.1829833984375,283.37469482421875,282.55255126953125,290.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006525548524223,7.489415754236003e-10,0.0006525540957227,-0.0013164251577109,0.0,0.0,0.0,-0.0036344323307275,60.0,-3.686043739318848,-0.0,-9.984396420747998e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,3.750305768335238e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,3.949252641177736e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,2.916904668381904e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,3.949249003198929e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0001873355358839,290.8445739746094,294.1499938964844,282.54998779296875,282.18426513671875,283.4149780273437,282.6109924316406,290.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004464872763492,5.467604702324991e-10,0.0004464867233764,-0.0009909556247293,0.0,0.0,0.0,-0.0025077750906348,60.0,-3.413271903991699,-0.0,-1.0886733292636563e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,3.750305768335238e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,3.949252641177736e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,2.916904668381904e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,3.949249003198929e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0001873355358839,290.8445739746094,294.1499938964844,282.54998779296875,282.18426513671875,283.4149780273437,282.6109924316406,290.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004464872763492,5.467604702324991e-10,0.0004464867233764,-0.0009909556247293,0.0,0.0,0.0,-0.0025077750906348,60.0,-3.413271903991699,-0.0,-1.0886733292636563e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,2.933521682280116e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,3.089139863732271e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,2.281628076161724e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,3.0891365895513445e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.000146535487147,290.8518981933594,294.1499938964844,282.54998779296875,282.1859130859375,283.4195861816406,282.6283874511719,290.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031256917282,3.909451651296081e-10,0.0003125687653664,-0.0007152327452786,0.0,0.0,0.0,-0.0017606142209842,60.0,-2.160451889038086,-0.0,-6.661051710210586e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,2.933521682280116e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,3.089139863732271e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,2.281628076161724e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,3.0891365895513445e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.000146535487147,290.8518981933594,294.1499938964844,282.54998779296875,282.1859130859375,283.4195861816406,282.6283874511719,290.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031256917282,3.909451651296081e-10,0.0003125687653664,-0.0007152327452786,0.0,0.0,0.0,-0.0017606142209842,60.0,-2.160451889038086,-0.0,-6.661051710210586e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,1.977604188141413e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,2.0825125830015168e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,1.5381367120426148e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,2.082510582113173e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.878542186925188e-05,290.85406494140625,294.1499938964844,282.54998779296875,282.1879272460937,283.42169189453125,282.6372985839844,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002105970488628,2.6343316417154483e-10,0.0002105967869283,-0.0004819736641366,0.0,0.0,0.0,-0.0011862514074891,60.0,-1.4566631317138672,-0.0,-3.0272127027330953e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,1.977604188141413e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,2.0825125830015168e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,1.5381367120426148e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,2.082510582113173e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.878542186925188e-05,290.85406494140625,294.1499938964844,282.54998779296875,282.1879272460937,283.42169189453125,282.6372985839844,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002105970488628,2.6343316417154483e-10,0.0002105967869283,-0.0004819736641366,0.0,0.0,0.0,-0.0011862514074891,60.0,-1.4566631317138672,-0.0,-3.0272127027330953e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,1.2332442565821111e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,1.2986656656721609e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.59190037974622e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,1.2986643923795782e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,6.160310294944793e-05,290.8554077148437,294.1499938964844,282.54998779296875,282.1903076171875,283.4233703613281,282.6440734863281,290.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314037945121,1.6435278138438036e-10,0.000131403634441,-0.000300682731904,0.0,0.0,0.0,-0.0007401598850265,60.0,-0.9526912569999696,-0.0,-1.1772328667447596e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,1.2332442565821111e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,1.2986656656721609e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.59190037974622e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,1.2986643923795782e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,6.160310294944793e-05,290.8554077148437,294.1499938964844,282.54998779296875,282.1903076171875,283.4233703613281,282.6440734863281,290.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314037945121,1.6435278138438036e-10,0.000131403634441,-0.000300682731904,0.0,0.0,0.0,-0.0007401598850265,60.0,-0.9526912569999696,-0.0,-1.1772328667447596e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.456956831854768e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,9.958630471373908e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.355410616582958e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,9.95862137642689e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,4.723945676232688e-05,290.85577392578125,294.1499938964844,282.54998779296875,282.191650390625,283.4238586425781,282.64599609375,290.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007653263513,1.2603180998826955e-10,0.0001007652026601,-0.0002305745729245,0.0,0.0,0.0,-0.0005675820866599,60.0,-0.7534774541854858,-0.0,-6.922563633438015e-10,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.030676442809636e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,7.403641120617976e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,5.468304152600467e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,7.403633844660362e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,3.511968316161074e-05,290.8559875488281,294.1499938964844,282.54998779296875,282.19305419921875,283.42413330078125,282.6472473144531,290.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.49130267649889e-05,9.369709869089248e-11,7.491293217753991e-05,-0.0001714184181764,0.0,0.0,0.0,-0.0004219634865876,60.0,-0.5813003182411194,-0.0,-3.8261183110677166e-10,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,3.5585528621595586e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,3.747327809833223e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,2.7677635898726294e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,3.747324171854416e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,1.777570832928177e-05,290.856201171875,294.1499938964844,282.54998779296875,282.1961669921875,283.4244384765625,282.6484069824219,290.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.791712151723914e-05,4.7424605909007767e-11,3.7917074223514646e-05,-8.676309516886249e-05,0.0,0.0,0.0,-0.0002135761897079,60.0,-0.3219387531280517,-0.0,-9.801917610907651e-11,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,3.5585528621595586e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,3.747327809833223e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,2.7677635898726294e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,3.747324171854416e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,1.777570832928177e-05,290.856201171875,294.1499938964844,282.54998779296875,282.1961669921875,283.4244384765625,282.6484069824219,290.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.791712151723914e-05,4.7424605909007767e-11,3.7917074223514646e-05,-8.676309516886249e-05,0.0,0.0,0.0,-0.0002135761897079,60.0,-0.3219387531280517,-0.0,-9.801917610907651e-11,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,1.5237562820402673e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,1.6045887605287137e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,1.1851437875520787e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,1.604587282599823e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,7.611478395119775e-06,290.8561706542969,294.1499938964844,282.54998779296875,282.1996459960937,283.4244384765625,282.6486511230469,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6236026567639783e-05,2.030707893507788e-11,1.6236006558756344e-05,-3.715170532814227e-05,0.0,0.0,0.0,-9.145283547695726e-05,60.0,-0.1550987362861633,-0.0,-1.7971950316830743e-11,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,1.5237562820402673e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,1.6045887605287137e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,1.1851437875520787e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,1.604587282599823e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,7.611478395119775e-06,290.8561706542969,294.1499938964844,282.54998779296875,282.1996459960937,283.4244384765625,282.6486511230469,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6236026567639783e-05,2.030707893507788e-11,1.6236006558756344e-05,-3.715170532814227e-05,0.0,0.0,0.0,-9.145283547695726e-05,60.0,-0.1550987362861633,-0.0,-1.7971950316830743e-11,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,4.923708161186369e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,5.184901965549216e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,3.829550792033842e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,5.184896849641518e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,2.4594939986855024e-06,290.8561096191406,294.1499938964844,282.54998779296875,282.2034912109375,283.4244384765625,282.6486511230469,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.246420641924488e-06,6.56188601719232e-12,5.246413820714224e-06,-1.2004946256638505e-05,0.0,0.0,0.0,-2.9551549232564867e-05,60.0,-0.06385488063097,-0.0,-1.876500690944916e-12,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
