time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,4.923708161186369e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,5.184901965549216e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,3.829550792033842e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,5.184896849641518e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,2.4594939986855024e-06,290.8561096191406,294.1499938964844,282.54998779296875,282.2034912109375,283.4244384765625,282.6486511230469,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.246420641924488e-06,6.56188601719232e-12,5.246413820714224e-06,-1.2004946256638505e-05,0.0,0.0,0.0,-2.9551549232564867e-05,60.0,-0.06385488063097,-0.0,-1.876500690944916e-12,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,9.089559682706749e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.571743930791857e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.069657925740104e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,9.571734693736289e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,4.540423219623335e-07,290.8560485839844,294.1499938964844,282.54998779296875,282.20770263671875,283.4244079589844,282.6485900878906,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.68574909165909e-07,1.2114382847566718e-12,9.68573658610694e-07,-2.2162803361425176e-06,0.0,0.0,0.0,-5.4557021940127015e-06,60.0,-0.0180983394384384,-0.0,-6.395136698846007e-14,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,9.089559682706749e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,9.571743930791857e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.069657925740104e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,9.571734693736289e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,4.540423219623335e-07,290.8560485839844,294.1499938964844,282.54998779296875,282.20770263671875,283.4244079589844,282.6485900878906,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.68574909165909e-07,1.2114382847566718e-12,9.68573658610694e-07,-2.2162803361425176e-06,0.0,0.0,0.0,-5.4557021940127015e-06,60.0,-0.0180983394384384,-0.0,-6.395136698846007e-14,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,2.2279104783251572e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,2.3460971831923416e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,1.7328193990806543e-08,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,2.3460948739284504e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,1.11288741777571e-07,290.8560485839844,294.1499938964844,282.54998779296875,282.2099609375,283.42437744140625,282.6485900878906,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.37427130400647e-07,2.9696568554921093e-13,2.374268461835527e-07,-5.432626153378806e-07,0.0,0.0,0.0,-1.3373501133173704e-06,60.0,-0.0091877849772572,-0.0,-3.842020323034049e-15,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,1.7755943937380891e-10,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,1.869786547814556e-10,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,1.3810179388951127e-10,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,1.869784743702141e-10,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,8.869461831650938e-10,290.8560485839844,294.1499938964844,282.54998779296875,282.2122802734375,283.42437744140625,282.6485900878906,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.846988784137693e-09,2.30365962477976e-15,1.846986452669341e-09,-4.255411134579391e-09,0.0,0.0,0.0,-1.04046193882823e-08,60.0,-0.0042204880155622,-0.0,-2.4403477261660604e-19,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,-6.498573207336378e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,-6.843310640380906e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,-5.054446097774168e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,-6.843304395376393e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,-3.2461719423615405e-10,290.8560485839844,294.1499938964844,282.54998779296875,282.2172241210937,283.42437744140625,282.6485900878906,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,6.756994963552643e-10,-8.347008886961069e-16,-6.756986636879955e-10,1.5572703127020302e-09,0.0,0.0,0.0,3.798049874603748e-09,60.0,-0.0005483838031068,-0.0,-3.2688891800737075e-20,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,-6.498573207336378e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,-6.843310640380906e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,-5.054446097774168e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,-6.843304395376393e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,-3.2461719423615405e-10,290.8560485839844,294.1499938964844,282.54998779296875,282.2172241210937,283.42437744140625,282.6485900878906,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,6.756994963552643e-10,-8.347008886961069e-16,-6.756986636879955e-10,1.5572703127020302e-09,0.0,0.0,0.0,3.798049874603748e-09,60.0,-0.0005483838031068,-0.0,-3.2688891800737075e-20,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,3.240075985289081e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,3.411956273069449e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,2.520059272370645e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,3.4119529424003762e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,1.6184850792910765e-08,290.8560485839844,294.1499938964844,282.54998779296875,282.2225341796875,283.42437744140625,282.6485900878906,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4526262737699653e-08,4.316530382371572e-14,3.4526220105135514e-08,-7.900216303369234e-08,0.0,0.0,0.0,-1.944717951118946e-07,60.0,-5.786429255749681e-07,-0.0,-8.125958301669417e-17,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,3.240075985289081e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,3.411956273069449e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,2.520059272370645e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,3.4119529424003762e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,1.6184850792910765e-08,290.8560485839844,294.1499938964844,282.54998779296875,282.2225341796875,283.42437744140625,282.6485900878906,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4526262737699653e-08,4.316530382371572e-14,3.4526220105135514e-08,-7.900216303369234e-08,0.0,0.0,0.0,-1.944717951118946e-07,60.0,-5.786429255749681e-07,-0.0,-8.125958301669417e-17,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,5.359429522400205e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,5.6437375661744233e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,4.16844549988582e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,5.643732237103905e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,2.677145971574646e-07,290.8560485839844,294.1499938964844,282.5531616210937,282.2316589355469,283.42437744140625,282.6485900878906,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.710128903047007e-07,7.142169342923277e-13,5.710121513402555e-07,-1.3066381825410645e-06,0.0,0.0,0.0,-3.21636616718024e-06,60.0,-0.0007087531266734,-0.0,-2.2233166439085582e-14,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,5.359429522400205e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,5.6437375661744233e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,4.16844549988582e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,5.643732237103905e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,2.677145971574646e-07,290.8560485839844,294.1499938964844,282.5531616210937,282.2316589355469,283.42437744140625,282.6485900878906,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.710128903047007e-07,7.142169342923277e-13,5.710121513402555e-07,-1.3066381825410645e-06,0.0,0.0,0.0,-3.21636616718024e-06,60.0,-0.0007087531266734,-0.0,-2.2233166439085582e-14,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,3.295766646260745e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,3.470601370736404e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,2.563374152941833e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,3.470597960131272e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,1.6463037582070683e-06,290.8560485839844,294.1499938964844,282.5623474121094,282.2478332519531,283.42437744140625,282.6485900878906,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511491286189994e-06,4.392014096160635e-12,3.5114869660901604e-06,-8.035241080506239e-06,0.0,0.0,0.0,-1.9779239664785564e-05,60.0,-0.0103345019742846,-0.0,-8.407698365645033e-13,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,3.295766646260745e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,3.470601370736404e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,2.563374152941833e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,3.470597960131272e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,1.6463037582070683e-06,290.8560485839844,294.1499938964844,282.5623474121094,282.2478332519531,283.42437744140625,282.6485900878906,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511491286189994e-06,4.392014096160635e-12,3.5114869660901604e-06,-8.035241080506239e-06,0.0,0.0,0.0,-1.9779239664785564e-05,60.0,-0.0103345019742846,-0.0,-8.407698365645033e-13,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,6.297278787315008e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,6.631337896578771e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,4.897883627563715e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,6.631331643802696e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,3.145621121802833e-06,290.8560485839844,294.1499938964844,282.5691223144531,282.2583923339844,283.42437744140625,282.6485900878906,290.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.709541139571229e-06,8.391986758282677e-12,6.709532954118913e-06,-1.535319461254403e-05,0.0,0.0,0.0,-3.779295366257429e-05,60.0,-0.0219735335558652,-0.0,-3.069516646067583e-12,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,1.0512046628718965e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,1.1069690799558884e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,8.176036203622061e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,1.106968056774349e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,5.250984486337984e-06,290.85601806640625,294.1499938964844,282.5772399902344,282.2705383300781,283.42437744140625,282.64862060546875,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1200279004697222e-05,1.4008798461528915e-11,1.1200265362276696e-05,-2.562915688031353e-05,0.0,0.0,0.0,-6.308800948318094e-05,60.0,-0.0381574481725692,-0.0,-8.553397573551889e-12,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,2.4225917059084168e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,2.5511058083793614e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,1.8842380313799367e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,2.5511033072689315e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,1.2101346328563524e-05,290.8559875488281,294.1499938964844,282.5974426269531,282.2994079589844,283.42437744140625,282.64874267578125,290.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5812149033299647e-05,3.2284647177860386e-11,2.5812116291490383e-05,-5.9064830566057935e-05,0.0,0.0,0.0,-0.0001453925360692,60.0,-0.0947635099291801,-0.0,-4.54281022521652e-11,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,2.4225917059084168e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,2.5511058083793614e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,1.8842380313799367e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,2.5511033072689315e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,1.2101346328563524e-05,290.8559875488281,294.1499938964844,282.5974426269531,282.2994079589844,283.42437744140625,282.64874267578125,290.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5812149033299647e-05,3.2284647177860386e-11,2.5812116291490383e-05,-5.9064830566057935e-05,0.0,0.0,0.0,-0.0001453925360692,60.0,-0.0947635099291801,-0.0,-4.54281022521652e-11,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,4.721096502180444e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,4.971542239218252e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,3.6719641229865374e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,4.971537236997392e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,2.3582855646964163e-05,290.8560485839844,294.1499938964844,282.62255859375,282.3339538574219,283.4245300292969,282.6493835449219,290.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.03023256896995e-05,6.291584614404043e-11,5.030226384405978e-05,-0.0001151045653386,0.0,0.0,0.0,-0.0002833387698046,60.0,-0.1962894797325134,-0.0,-1.725241616234996e-10,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,4.721096502180444e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,4.971542239218252e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,3.6719641229865374e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,4.971537236997392e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,2.3582855646964163e-05,290.8560485839844,294.1499938964844,282.62255859375,282.3339538574219,283.4245300292969,282.6493835449219,290.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.03023256896995e-05,6.291584614404043e-11,5.030226384405978e-05,-0.0001151045653386,0.0,0.0,0.0,-0.0002833387698046,60.0,-0.1962894797325134,-0.0,-1.725241616234996e-10,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,8.263191375590395e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,8.70153871801449e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,6.426926574931713e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,8.701530532562174e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,4.127635111217387e-05,290.8563232421875,294.1499938964844,282.6522216796875,282.3737487792969,283.42498779296875,282.6513671875,290.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.804282697383314e-05,1.1011985073805519e-10,8.804271783446893e-05,-0.000201464339625,0.0,0.0,0.0,-0.0004959203652106,60.0,-0.3589804172515869,-0.0,-5.285180071368243e-10,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,8.263191375590395e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,8.70153871801449e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,6.426926574931713e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,8.701530532562174e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,4.127635111217387e-05,290.8563232421875,294.1499938964844,282.6522216796875,282.3737487792969,283.42498779296875,282.6513671875,290.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.804282697383314e-05,1.1011985073805519e-10,8.804271783446893e-05,-0.000201464339625,0.0,0.0,0.0,-0.0004959203652106,60.0,-0.3589804172515869,-0.0,-5.285180071368243e-10,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,1.3311620023159776e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,1.4017777175467929e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,1.0353482139180414e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,1.40177635330474e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,6.649429997196421e-05,290.85711669921875,294.1499938964844,282.68603515625,282.4183654785156,283.42608642578125,282.6558532714844,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418331667082,1.7739824886842115e-10,0.0001418329920852,-0.0003245501429773,0.0,0.0,0.0,-0.000798906199634,60.0,-0.5960602760314941,-0.0,-1.3715952817960895e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,1.3311620023159776e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,1.4017777175467929e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,1.0353482139180414e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,1.40177635330474e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,6.649429997196421e-05,290.85711669921875,294.1499938964844,282.68603515625,282.4183654785156,283.42608642578125,282.6558532714844,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418331667082,1.7739824886842115e-10,0.0001418329920852,-0.0003245501429773,0.0,0.0,0.0,-0.000798906199634,60.0,-0.5960602760314941,-0.0,-1.3715952817960895e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,1.646926102694124e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,1.7342925275443122e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,1.280942524317652e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,1.734290890453849e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,8.226736827054992e-05,290.8578186035156,294.1499938964844,282.70440673828125,282.4423217773437,283.4269714355469,282.65936279296875,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754775148583,2.1947900441521284e-10,0.0001754772965796,-0.0004015367885585,0.0,0.0,0.0,-0.0009884154424071,60.0,-0.7455329895019531,-0.0,-2.0994830318699087e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,2.0109036995563656e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,2.1175785150262527e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,1.5640363926650025e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,2.1175765141379088e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001004488076432,290.85870361328125,294.1499938964844,282.7236633300781,282.46734619140625,283.4281311035156,282.6636657714844,290.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142589801223,2.6798496755020536e-10,0.000214258703636,-0.0004902784712612,0.0,0.0,0.0,-0.0012068606447428,60.0,-0.9196479916572572,-0.0,-3.13001735641194e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,2.885493267967832e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,3.0385634090635e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,2.2442725821747445e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,3.0385604986804537e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.000144136371091,290.86083984375,294.1499938964844,282.7647399902344,282.520263671875,283.4306640625,282.6732482910156,290.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074455889873,3.845383733658281e-10,0.0003074452106375,-0.000703512749169,0.0,0.0,0.0,-0.0017317554447799,60.0,-1.338923692703247,-0.0,-6.444723865683954e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,2.885493267967832e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,3.0385634090635e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,2.2442725821747445e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,3.0385604986804537e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.000144136371091,290.86083984375,294.1499938964844,282.7647399902344,282.520263671875,283.4306640625,282.6732482910156,290.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074455889873,3.845383733658281e-10,0.0003074452106375,-0.000703512749169,0.0,0.0,0.0,-0.0017317554447799,60.0,-1.338923692703247,-0.0,-6.444723865683954e-09,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,3.944220588891767e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,4.153454574407078e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,3.0677274480694905e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,4.153450572630391e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.0001970219891518,290.8628234863281,294.1499938964844,282.808837890625,282.57666015625,283.4322509765625,282.68035888671875,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419591931859,5.249702894616345e-10,0.00041959140799,-0.0009605641243979,0.0,0.0,0.0,-0.0023635476827621,60.0,-1.8591469526290887,-0.0,-1.2041666330731005e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,3.944220588891767e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,4.153454574407078e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,3.0677274480694905e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,4.153450572630391e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.0001970219891518,290.8628234863281,294.1499938964844,282.808837890625,282.57666015625,283.4322509765625,282.68035888671875,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419591931859,5.249702894616345e-10,0.00041959140799,-0.0009605641243979,0.0,0.0,0.0,-0.0023635476827621,60.0,-1.8591469526290887,-0.0,-1.2041666330731005e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,4.504832031670958e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,4.743805402540602e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,3.50375848938711e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,4.7438006731681526e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0002250256948173,290.8627624511719,294.1499938964844,282.8555908203125,282.6361083984375,283.429931640625,282.6839599609375,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005803903914056,7.009081648412515e-10,0.0005803896929137,-0.0012623090296983,0.0,0.0,0.0,-0.00325384340249,60.0,-2.543551683425904,-0.0,-1.57080162210832e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,4.504832031670958e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,4.743805402540602e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,3.50375848938711e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,4.7438006731681526e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0002250256948173,290.8627624511719,294.1499938964844,282.8555908203125,282.6361083984375,283.429931640625,282.6839599609375,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005803903914056,7.009081648412515e-10,0.0005803896929137,-0.0012623090296983,0.0,0.0,0.0,-0.00325384340249,60.0,-2.543551683425904,-0.0,-1.57080162210832e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.003301966004074e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.480911103310063e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,7.002568600000814e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.480901644565164e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.000449733575806,290.8619689941406,294.1499938964844,282.9046325683594,282.6981811523437,283.4241638183594,282.68707275390625,290.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007336264243349,8.78984607322053e-10,0.00073362555122,-0.0015772382030263,0.0,0.0,0.0,-0.0041239177808165,60.0,-3.2571029663085938,-0.0,-6.274335362377316e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.003301966004074e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.480911103310063e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,7.002568600000814e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.480901644565164e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.000449733575806,290.8619689941406,294.1499938964844,282.9046325683594,282.6981811523437,283.4241638183594,282.68707275390625,290.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007336264243349,8.78984607322053e-10,0.00073362555122,-0.0015772382030263,0.0,0.0,0.0,-0.0041239177808165,60.0,-3.2571029663085938,-0.0,-6.274335362377316e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,9.003576269606128e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,9.481199958827348e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,7.002781785558909e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,9.48119122767821e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0004497472837101,290.861083984375,294.1499938964844,282.9299011230469,282.73004150390625,283.4205017089844,282.6888732910156,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008258809102699,9.747735951748382e-10,0.0008258799207396,-0.0017368140397593,0.0,0.0,0.0,-0.0046310070902109,60.0,-3.782249689102173,-0.0,-6.274717634369156e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.015100658871232e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.493334800936282e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,7.011745037743822e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.493326069787145e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004503229283727,290.8607177734375,294.1499938964844,282.9555969238281,282.76239013671875,283.41729736328125,282.6911315917969,290.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006402129074558,9.311453275095971e-10,0.0006402119761332,-0.0018077823333442,0.0,0.0,0.0,-0.0036779891233891,60.0,-4.0534348487854,-0.0,-6.290789400509311e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,9.010625217342748e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,9.488622163189576e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,7.008264219621196e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.488613432040438e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.000450099381851,290.8577880859375,294.1499938964844,283.0080871582031,282.8283386230469,283.40997314453125,282.69683837890625,290.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009509130031801,1.1870545657544083e-09,0.0009509118390269,-0.0021698700729757,0.0,0.0,0.0,-0.0053556016646325,60.0,-4.711351871490479,-0.0,-6.284544440404717e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,9.010625217342748e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,9.488622163189576e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,7.008264219621196e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.488613432040438e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.000450099381851,290.8577880859375,294.1499938964844,283.0080871582031,282.8283386230469,283.40997314453125,282.69683837890625,290.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009509130031801,1.1870545657544083e-09,0.0009509118390269,-0.0021698700729757,0.0,0.0,0.0,-0.0053556016646325,60.0,-4.711351871490479,-0.0,-6.284544440404717e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,9.018363925861196e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,9.496771963313222e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,7.01428361935541e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,9.496763232164084e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0004504859680309,290.8546447753906,294.1499938964844,283.061767578125,282.8955383300781,283.4039306640625,282.7051086425781,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609037078917,1.2926453241135503e-09,0.0009609023691155,-0.0024374772328883,0.0,0.0,0.0,-0.0054536275565624,60.0,-4.770994186401367,-0.0,-6.295343979445533e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,9.018363925861196e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,9.496771963313222e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,7.01428361935541e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,9.496763232164084e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0004504859680309,290.8546447753906,294.1499938964844,283.061767578125,282.8955383300781,283.4039306640625,282.7051086425781,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609037078917,1.2926453241135503e-09,0.0009609023691155,-0.0024374772328883,0.0,0.0,0.0,-0.0054536275565624,60.0,-4.770994186401367,-0.0,-6.295343979445533e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.027175838127732e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.50605099205859e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,7.02113684383221e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.506042988505214e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0004509261343628,290.85137939453125,294.1499938964844,283.1162109375,282.9635925292969,283.3986511230469,282.71636962890625,290.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.4024171823834302e-09,0.000961841084063,-0.0027251278515905,0.0,0.0,0.0,-0.005508046131581,60.0,-4.796065330505371,-0.0,-6.307650579628898e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
