time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.027175838127732e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.50605099205859e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,7.02113684383221e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.506042988505214e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0004509261343628,290.85137939453125,294.1499938964844,283.1162109375,282.9635925292969,283.3986511230469,282.71636962890625,290.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.4024171823834302e-09,0.000961841084063,-0.0027251278515905,0.0,0.0,0.0,-0.005508046131581,60.0,-4.796065330505371,-0.0,-6.307650579628898e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.032741945702584e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.511912503512576e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,7.025466038612649e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,9.51190377236344e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0004512041632551,290.8495483398437,294.1499938964844,283.1469116210937,283.0018920898437,283.39617919921875,282.72430419921875,290.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624354424886,1.4717571605871171e-09,0.0009624339872971,-0.0029068288858979,0.0,0.0,0.0,-0.0055424212478101,60.0,-4.784018516540527,-0.0,-6.315431022585474e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.037495328811929e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.516917634755372e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,7.029162952676415e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.516908903606236e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.000451441592304,290.8480834960937,294.1499938964844,283.17108154296875,283.0320129394531,283.3944091796875,282.73126220703125,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629418491385,1.530967908003333e-09,0.0009629402775317,-0.003061986528337,0.0,0.0,0.0,-0.0055717742070555,60.0,-4.772340774536133,-0.0,-6.322078860421243e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.04352418729104e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.523267362965272e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,7.033852307358757e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.523258631816134e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0004517427587416,290.846435546875,294.1499938964844,283.1985168457031,283.0661926269531,283.3926696777344,282.7404479980469,290.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635841706767,1.6060807128681631e-09,0.0009635825408622,-0.0032588141039013,0.0,0.0,0.0,-0.0056090108118951,60.0,-4.75747537612915,-0.0,-6.330516555408394e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.050150401890278e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,9.530245006317271e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.039006595732644e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.530236275168136e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0004520737566053,290.84478759765625,294.1499938964844,283.2259521484375,283.100341796875,283.39117431640625,282.7506408691406,290.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642901131883,1.688629569507327e-09,0.0009642884251661,-0.0034751270432025,0.0,0.0,0.0,-0.005649933591485,60.0,-4.742384433746338,-0.0,-6.339796243537421e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.546677028993145e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.546668297844008e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0004528532444965,290.84149169921875,294.1499938964844,283.2804870605469,283.16815185546875,283.3888854980469,282.7753601074219,290.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302684556163e-09,0.0009659507195465,-0.0039845281280577,0.0,0.0,0.0,-0.005746304988861,60.0,-4.712789535522461,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.546677028993145e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,9.546668297844008e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0004528532444965,290.84149169921875,294.1499938964844,283.2804870605469,283.16815185546875,283.3888854980469,282.7753601074219,290.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.88302684556163e-09,0.0009659507195465,-0.0039845281280577,0.0,0.0,0.0,-0.005746304988861,60.0,-4.712789535522461,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,9.084701014216988e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.566627704771236e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,7.065878889989108e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.56661970121786e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0004537996137514,290.838134765625,294.1499938964844,283.3343200683594,283.2350158691406,283.3876342773437,282.8070373535156,290.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679710492491,2.119053599258791e-09,0.0009679689537733,-0.0046030115336179,0.0,0.0,0.0,-0.005863313563168,60.0,-4.684858798980713,-0.0,-6.388292916881255e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,9.084701014216988e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.566627704771236e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,7.065878889989108e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.56661970121786e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0004537996137514,290.838134765625,294.1499938964844,283.3343200683594,283.2350158691406,283.3876342773437,282.8070373535156,290.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679710492491,2.119053599258791e-09,0.0009679689537733,-0.0046030115336179,0.0,0.0,0.0,-0.005863313563168,60.0,-4.684858798980713,-0.0,-6.388292916881255e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.106864308705552e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.589966794010252e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.589958062861116e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.000454906723462,290.83477783203125,294.1499938964844,283.38702392578125,283.3004150390625,283.3872375488281,282.8457336425781,290.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.3951653993492528e-09,0.0009703299729153,-0.0053265267051756,0.0,0.0,0.0,-0.0060001937672495,60.0,-4.65881872177124,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.106864308705552e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.589966794010252e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.589958062861116e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.000454906723462,290.83477783203125,294.1499938964844,283.38702392578125,283.3004150390625,283.3872375488281,282.8457336425781,290.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.3951653993492528e-09,0.0009703299729153,-0.0053265267051756,0.0,0.0,0.0,-0.0060001937672495,60.0,-4.65881872177124,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.131940896622837e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.616373426979408e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.102621020749211e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.616365423426032e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0004561593523249,290.8314208984375,294.1499938964844,283.43829345703125,283.3639831542969,283.3877868652344,282.8930969238281,290.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973004149273,2.707577495542068e-09,0.0009730014135129,-0.0061451522633433,0.0,0.0,0.0,-0.0061550699174404,60.0,-4.635110855102539,-0.0,-6.454901324559614e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.131940896622837e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.616373426979408e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.102621020749211e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.616365423426032e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0004561593523249,290.8314208984375,294.1499938964844,283.43829345703125,283.3639831542969,283.3877868652344,282.8930969238281,290.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973004149273,2.707577495542068e-09,0.0009730014135129,-0.0061451522633433,0.0,0.0,0.0,-0.0061550699174404,60.0,-4.635110855102539,-0.0,-6.454901324559614e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,9.145349031314254e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,9.630493150325492e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,7.11304965079762e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.630485146772116e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0004568291187752,290.8297119140625,294.1499938964844,283.4632263183594,283.3948974609375,283.3883972167969,282.9198608398437,290.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744326234795,2.874618765247305e-09,0.0009744297713041,-0.0065828524529933,0.0,0.0,0.0,-0.0062378793954849,60.0,-4.624040126800537,-0.0,-6.47386926289073e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,9.159179899143056e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.645057434681804e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,7.123806426534429e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.645049431128427e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0004575199855025,290.8280029296875,294.1499938964844,283.4876708984375,283.4251708984375,283.3891906738281,282.94854736328125,290.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759062668308,3.0469284872935987e-09,0.0009759031818248,-0.0070343529805541,0.0,0.0,0.0,-0.0063233007676899,60.0,-4.613467693328857,-0.0,-6.493465321000258e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.18770965654403e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.675101318862288e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.675093315308914e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0004589451418723,290.8245849609375,294.1499938964844,283.53485107421875,283.4836120605469,283.39141845703125,283.0113525390625,290.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789461037144,3.4023666106719475e-09,0.0009789426112547,-0.0079656885936856,0.0,0.0,0.0,-0.0064995074644684,60.0,-4.593783378601074,-0.0,-6.5339804677933e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.18770965654403e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.675101318862288e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,9.675093315308914e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0004589451418723,290.8245849609375,294.1499938964844,283.53485107421875,283.4836120605469,283.39141845703125,283.0113525390625,290.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789461037144,3.4023666106719475e-09,0.0009789426112547,-0.0079656885936856,0.0,0.0,0.0,-0.0064995074644684,60.0,-4.593783378601074,-0.0,-6.5339804677933e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.21649334486574e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.705411503091456e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.70540349953808e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0004603829002007,290.8211669921875,294.1499938964844,283.57940673828125,283.5387878417969,283.3944091796875,283.0803527832031,290.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.760955991083392e-09,0.0009820091072469,-0.008905260823667,0.0,0.0,0.0,-0.0066772759892046,60.0,-4.575916767120361,-0.0,-6.574982336360335e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.21649334486574e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.705411503091456e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.70540349953808e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0004603829002007,290.8211669921875,294.1499938964844,283.57940673828125,283.5387878417969,283.3944091796875,283.0803527832031,290.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.760955991083392e-09,0.0009820091072469,-0.008905260823667,0.0,0.0,0.0,-0.0066772759892046,60.0,-4.575916767120361,-0.0,-6.574982336360335e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,9.73496789811179e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,7.190214091679081e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,9.734959894558416e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0004617849481292,290.81768798828125,294.1499938964844,283.6210021972656,283.5902404785156,283.3980407714844,283.15301513671875,290.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.11063538763301e-09,0.0009849992347881,-0.0098214652389287,0.0,0.0,0.0,-0.0068506277166306,60.0,-4.559420108795166,-0.0,-6.615088921080314e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,9.73496789811179e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,7.190214091679081e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,9.734959894558416e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0004617849481292,290.81768798828125,294.1499938964844,283.6210021972656,283.5902404785156,283.3980407714844,283.15301513671875,290.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.11063538763301e-09,0.0009849992347881,-0.0098214652389287,0.0,0.0,0.0,-0.0068506277166306,60.0,-4.559420108795166,-0.0,-6.615088921080314e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,9.261571540264411e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,9.752880578162149e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,7.203444693004712e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,9.752872574608772e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0004626346635632,290.8154602050781,294.1499938964844,283.6458740234375,283.6210327148437,283.4007568359375,283.20068359375,290.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868158958852,4.322557867197929e-09,0.0009868115885183,-0.0103767169639468,0.0,0.0,0.0,-0.0069556874223053,60.0,-4.549642562866211,-0.0,-6.639454852575e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,9.270749433198944e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.76254596025683e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,7.210583135019988e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,9.762537956703454e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0004630931071005,290.814208984375,294.1499938964844,283.6592102050781,283.6375732421875,283.40234375,283.2275695800781,290.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877937845885,4.4369015128609135e-09,0.0009877893608063,-0.0106763029471039,0.0,0.0,0.0,-0.0070123728364706,60.0,-4.544305324554443,-0.0,-6.6526204989259e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.282746759708972e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.775179933058098e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,7.219914550660178e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,9.775171929504722e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0004636924131773,290.8124694824219,294.1499938964844,283.6769714355469,283.6595153808594,283.4047241210937,283.26470947265625,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890721412375,4.586371282755408e-09,0.0009890674846246,-0.0110679138451814,0.0,0.0,0.0,-0.0070864716544747,60.0,-4.537162780761719,-0.0,-6.66984973918261e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,9.29397574509494e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,9.787004819372668e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,7.228647882584482e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.786996815819292e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0004642533313017,290.81072998046875,294.1499938964844,283.6937255859375,283.6802673339844,283.4072570800781,283.30145263671875,290.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.7262691538207954e-09,0.000990263884887,-0.0114344423636794,0.0,0.0,0.0,-0.0071558253839612,60.0,-4.530219078063965,-0.0,-6.685995401767286e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.313166083302347e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.807213064050302e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,7.243573782034218e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.807205060496926e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0004652119532693,290.8072204589844,294.1499938964844,283.7240905761719,283.7178955078125,283.41259765625,283.37255859375,290.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.965347688568045e-09,0.000992308370769,-0.0120608126744627,0.0,0.0,0.0,-0.0072743478231132,60.0,-4.516874313354492,-0.0,-6.713634093102884e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.313166083302347e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.807213064050302e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,7.243573782034218e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.807205060496926e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0004652119532693,290.8072204589844,294.1499938964844,283.7240905761719,283.7178955078125,283.41259765625,283.37255859375,290.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.965347688568045e-09,0.000992308370769,-0.0120608126744627,0.0,0.0,0.0,-0.0072743478231132,60.0,-4.516874313354492,-0.0,-6.713634093102884e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.327243606094272e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,9.822036372497678e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,7.254522643052042e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,9.822029096540064e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,0.0004659151309169,290.8036804199219,294.1499938964844,283.75,283.75,283.4183654785156,283.4388122558594,290.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938133880496,5.140722514340723e-09,0.0009938081493601,-0.0125202732160687,0.0,0.0,0.0,-0.0073612895794212,60.0,-4.504110813140869,-0.0,-6.733943536119116e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.327243606094272e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,9.822036372497678e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,7.254522643052042e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,9.822029096540064e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,0.0004659151309169,290.8036804199219,294.1499938964844,283.75,283.75,283.4183654785156,283.4388122558594,290.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938133880496,5.140722514340723e-09,0.0009938081493601,-0.0125202732160687,0.0,0.0,0.0,-0.0073612895794212,60.0,-4.504110813140869,-0.0,-6.733943536119116e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.833760123001412e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.833752847043796e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,0.0004664712178055,290.8001708984375,294.1499938964844,283.77362060546875,283.77362060546875,283.4244079589844,283.4996337890625,290.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279413795022947e-09,0.0009949941886588,-0.0128836231306195,0.0,0.0,0.0,-0.0074300453998148,60.0,-4.49161434173584,-0.0,-6.750027381485779e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.833760123001412e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.833752847043796e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,0.0004664712178055,290.8001708984375,294.1499938964844,283.77362060546875,283.77362060546875,283.4244079589844,283.4996337890625,290.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279413795022947e-09,0.0009949941886588,-0.0128836231306195,0.0,0.0,0.0,-0.0074300453998148,60.0,-4.49161434173584,-0.0,-6.750027381485779e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,9.845599561231212e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0004670331836678,290.796630859375,294.1499938964844,283.79736328125,283.79736328125,283.43084716796875,283.5545654296875,290.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567017383997e-09,0.0009961926843971,-0.0132507970556616,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.479091644287109,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,9.845599561231212e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0004670331836678,290.796630859375,294.1499938964844,283.79736328125,283.79736328125,283.43084716796875,283.5545654296875,290.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567017383997e-09,0.0009961926843971,-0.0132507970556616,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.479091644287109,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.851557115325704e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,9.85154983936809e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0004673154326155,290.7948303222656,294.1499938964844,283.80926513671875,283.80926513671875,283.4341735839844,283.58013916015625,290.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967945516109,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472794532775879,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,9.857519762590528e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.857511759037152e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0004675982636399,290.7930603027344,294.1499938964844,283.8211669921875,283.8211669921875,283.4375915527344,283.60467529296875,290.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466476440429688,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.86945815384388e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0004681649152189,290.7894897460937,294.1499938964844,283.8450012207031,283.8450012207031,283.44464111328125,283.6508178710937,290.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.453792572021484,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.86945815384388e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0004681649152189,290.7894897460937,294.1499938964844,283.8450012207031,283.8450012207031,283.44464111328125,283.6508178710937,290.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.453792572021484,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.3836264568381e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.881403821054846e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0004687315667979,290.7859191894531,294.1499938964844,283.8687438964844,283.8687438964844,283.4519958496094,283.6934814453125,290.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.441065788269043,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.3836264568381e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.881403821054846e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0004687315667979,290.7859191894531,294.1499938964844,283.8687438964844,283.8687438964844,283.4519958496094,283.6934814453125,290.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.441065788269043,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,9.893316018860789e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.00046929664677,290.7823486328125,294.1499938964844,283.8923645019531,283.8923645019531,283.45965576171875,283.7332763671875,290.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428327560424805,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,9.893316018860789e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.00046929664677,290.7823486328125,294.1499938964844,283.8923645019531,283.8923645019531,283.45965576171875,283.7332763671875,290.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428327560424805,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
