time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,9.52416958170943e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,0.0001002940916805,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001002940553007,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0004757519927807,290.6307678222656,294.1499938964844,284.25,284.0375061035156,283.8470764160156,284.2499389648437,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.148434638977051,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,9.52200498431921e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,0.0001002712524496,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0004756438429467,290.62896728515625,294.1499938964844,284.25,284.0303649902344,283.8506774902344,284.2499389648437,290.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.146432876586914,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001002248609438,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0004754237597808,290.6253356933594,294.1499938964844,284.25,284.0162658691406,283.8578186035156,284.2499694824219,290.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142396450042725,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001002248609438,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,0.0004754237597808,290.6253356933594,294.1499938964844,284.25,284.0162658691406,283.8578186035156,284.2499694824219,290.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142396450042725,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0001001777563942,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0004752003296744,290.6217346191406,294.1499938964844,284.25,284.0025329589844,283.8648376464844,284.2499694824219,290.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.138330459594727,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0001001777563942,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.0004752003296744,290.6217346191406,294.1499938964844,284.25,284.0025329589844,283.8648376464844,284.2499694824219,290.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.138330459594727,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0001001298369374,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0004749730287585,290.6181030273437,294.1499938964844,284.25,283.9892578125,283.8717041015625,284.2499694824219,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134234428405762,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0001001298369374,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0004749730287585,290.6181030273437,294.1499938964844,284.25,283.9892578125,283.8717041015625,284.2499694824219,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134234428405762,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.000100081488199,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001000814445433,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0004747434577438,290.614501953125,294.1499938964844,284.25,283.9764709472656,283.8784484863281,284.2499694824219,290.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130118846893311,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.000100081488199,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001000814445433,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0004747434577438,290.614501953125,294.1499938964844,284.25,283.9764709472656,283.8784484863281,284.2499694824219,290.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130118846893311,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,9.501665772404522e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,0.0001000570773612,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0004746278573293,290.6127014160156,294.1499938964844,284.25,283.9703063964844,283.8817749023437,284.25,290.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.128055095672607,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,9.499344014329836e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,0.0001000326665234,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0001000326301436,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0004745119076687,290.61090087890625,294.1499938964844,284.25,283.9642944335937,283.88507080078125,284.25,290.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125988483428955,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,9.998365567298606e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,9.998361201724038e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0004742793971672,290.6073303222656,294.1499938964844,284.25,283.95281982421875,283.8915710449219,284.25,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121851921081543,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,9.998365567298606e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,9.998361201724038e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0004742793971672,290.6073303222656,294.1499938964844,284.25,283.95281982421875,283.8915710449219,284.25,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121851921081543,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,9.9934586614836e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.000474046828458,290.6037292480469,294.1499938964844,284.25,283.94207763671875,283.89794921875,284.25,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117716312408447,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,9.9934586614836e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.000474046828458,290.6037292480469,294.1499938964844,284.25,283.94207763671875,283.89794921875,284.25,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117716312408447,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.98857940430753e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0004738153656944,290.60015869140625,294.1499938964844,284.25,283.9322204589844,283.9042358398437,284.25,290.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113591194152832,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.98857940430753e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0004738153656944,290.60015869140625,294.1499938964844,284.25,283.9322204589844,283.9042358398437,284.25,290.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113591194152832,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,9.98375253402628e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.0004735864058602,290.5965576171875,294.1499938964844,284.25,283.9233093261719,283.9103698730469,284.25,290.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109487533569336,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,9.98375253402628e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.0004735864058602,290.5965576171875,294.1499938964844,284.25,283.9233093261719,283.9103698730469,284.25,290.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109487533569336,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,9.4785493274685e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,9.981368930311874e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.981365292333066e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0004734731628559,290.59478759765625,294.1499938964844,284.25,283.9192199707031,283.9134216308594,284.25,290.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540292607523e-09,0.0010099248029291,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.107447147369385,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,9.476311970502138e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,9.979009337257594e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,0.0004733614041469,290.5929870605469,294.1499938964844,284.25,283.9154052734375,283.9164123535156,284.25,290.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530999086621e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.105418205261231,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,9.974408021662384e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0004731431545224,290.58941650390625,294.1499938964844,284.25,283.9085998535156,283.92236328125,284.25,290.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086106048213e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.101404666900635,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,9.974408021662384e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0004731431545224,290.58941650390625,294.1499938964844,284.25,283.9085998535156,283.92236328125,284.25,290.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086106048213e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.101404666900635,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.654296875,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.050000000745058,9.969956590794028e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.050000000745058,0.0004729319771286,290.5858459472656,291.1499938964844,284.25,283.9029846191406,283.9281921386719,284.25,290.1640014648437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412684867897e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.097449779510498,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.654296875,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.050000000745058,9.969956590794028e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.050000000745058,0.0004729319771286,290.5858459472656,291.1499938964844,284.25,283.9029846191406,283.9281921386719,284.25,290.1640014648437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412684867897e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.097449779510498,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238220214844,0.634329617023468,0.050000000745058,0.0408388040959835,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238220214844,0.634329617023468,0.050000000745058,0.0430052280426025,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.634329617023468,0.050000000745058,0.0317635163664817,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.634329617023468,0.050000000745058,0.0430052243173122,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.634329617023468,0.050000000745058,0.2039982825517654,290.2674865722656,291.1499938964844,284.25,283.9006042480469,292.5788269042969,294.609130859375,290.1840209960937,1.0,0.1096860989928245,0.0105176204815506,0.0105176204815506,1.0,1.0,-0.4318864643573761,7.453772354892862e-07,0.4318857192993164,-0.1165253520011901,0.0,0.0,0.0,10.28276252746582,60.0,406.6752014160156,-0.0,12.278520584106444,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.0452311858534812,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.0476306192576885,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.0476306192576885,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.6326004862785339,0.050000000745058,0.2259391546249389,290.38604736328125,291.1499938964844,284.25,283.89849853515625,293.72137451171875,297.1535339355469,290.61236572265625,1.0,0.1210903599858284,0.0210352409631013,0.0210352409631013,1.0,1.0,-0.4819453358650207,2.8416654913598904e-06,0.4819425046443939,-0.1309901773929596,0.0,0.0,0.0,12.503283500671388,60.0,892.3685913085938,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.0480988249182701,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1669311523437,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.3112487792969,1.0,0.1406006813049316,0.0420704819262027,0.0420704819262027,1.0,1.0,-0.4866852760314941,2.5657105652499013e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.5132446289062,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.0480988249182701,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1669311523437,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.3112487792969,1.0,0.1406006813049316,0.0420704819262027,0.0420704819262027,1.0,1.0,-0.4866852760314941,2.5657105652499013e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.5132446289062,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40966796875,0.549941897392273,0.050000000745058,0.0458129495382308,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40966796875,0.549941897392273,0.050000000745058,0.0482432432472705,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40966796875,0.549941897392273,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40966796875,0.549941897392273,0.050000000745058,0.0482432432472705,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40966796875,0.549941897392273,0.050000000745058,0.2288451641798019,291.4354553222656,291.1499938964844,284.25,283.8934631347656,293.7247314453125,297.2264709472656,291.5596008300781,1.0,0.1490086764097213,0.0525881014764308,0.0525881014764308,1.0,1.0,-0.4881466329097748,6.851237412774935e-05,0.4880781173706054,-0.1317503303289413,0.0,0.0,0.0,23.682043075561523,60.0,799.4315795898438,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6505432128906,0.5330192446708679,0.050000000745058,0.0459442920982837,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6505432128906,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6505432128906,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6505432128906,0.5330192446708679,0.050000000745058,0.0483815521001815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6505432128906,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6735534667969,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.2162170410156,291.7869567871094,1.0,0.1565757989883422,0.2420704811811447,0.2420704811811447,0.9973303079605104,1.0,-0.4895464181900024,0.0309048108756542,0.4586416184902191,-0.1011493578553199,0.0,0.0,0.0,27.200702667236328,60.0,720.388427734375,-0.0,29.375049591064453,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0486341826617717,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.2306996285915374,292.0899963378906,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.1703186035156,1.0,0.1693971455097198,0.6210352182388306,0.6210352182388306,0.9919909238815308,1.0,-0.4921028912067413,0.1818961054086685,0.310206800699234,0.0490698181092739,0.0,0.0,0.0,33.640838623046875,60.0,445.9170227050781,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0486341826617717,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.2306996285915374,292.0899963378906,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.1703186035156,1.0,0.1693971455097198,0.6210352182388306,0.6210352182388306,0.9919909238815308,1.0,-0.4921028912067413,0.1818961054086685,0.310206800699234,0.0490698181092739,0.0,0.0,0.0,33.640838623046875,60.0,445.9170227050781,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.231717362999916,292.120361328125,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.0835876464844,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092226743698,0.2830646336078644,0.0783265307545661,0.0,0.0,0.0,39.099029541015625,60.0,-70.76171112060547,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265563964844,0.4957718253135681,0.050000000745058,0.231717362999916,292.120361328125,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.0835876464844,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092226743698,0.2830646336078644,0.0783265307545661,0.0,0.0,0.0,39.099029541015625,60.0,-70.76171112060547,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.2325586676597595,292.021240234375,291.1499938964844,284.25,283.8886108398437,291.65313720703125,297.1903686523437,292.0079040527344,1.0,0.1875109821557998,1.0,1.0,0.9489228129386902,1.0,-0.4960685968399048,0.2125576883554458,0.2835108935832977,0.0798887312412262,0.0,0.0,0.0,43.6096305847168,48.0,-121.96026611328124,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.2325586676597595,292.021240234375,291.1499938964844,284.25,283.8886108398437,291.65313720703125,297.1903686523437,292.0079040527344,1.0,0.1875109821557998,1.0,1.0,0.9489228129386902,1.0,-0.4960685968399048,0.2125576883554458,0.2835108935832977,0.0798887312412262,0.0,0.0,0.0,43.6096305847168,48.0,-121.96026611328124,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.97314453125,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97314453125,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.97314453125,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97314453125,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.97314453125,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9706726074219,291.1499938964844,284.25,283.8887023925781,291.6335144042969,297.185302734375,291.9577331542969,1.0,0.1889549046754837,1.0,1.0,0.911194145679474,1.0,-0.4965144991874695,0.2134162038564682,0.2830982804298401,0.0813651606440544,0.0,0.0,0.0,44.73528671264648,36.0,-115.70957946777344,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
