time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.0458580963313579,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.0482907854020595,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.0356674082577228,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.0482907854020595,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.5437084436416626,0.050000000745058,0.2290706932544708,291.10009765625,291.1499938964844,284.25,283.791015625,291.0264587402344,297.1365966796875,291.095947265625,1.0,0.1507628113031387,1.0,1.0,0.656233012676239,1.0,-0.4886288046836853,0.2319840043783188,0.2566447854042053,0.1081193834543228,0.0,0.0,0.0,25.01129531860352,25.0,-23.20312118530273,-0.0,27.42273330688477,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.0482913292944431,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.035667810589075,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.0482913292944431,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.2290732711553573,291.08331298828125,291.1499938964844,284.25,283.7802734375,291.00616455078125,297.1381225585937,291.0789794921875,1.0,0.1507584899663925,1.0,1.0,0.6547589898109436,1.0,-0.4886342287063598,0.2327885627746582,0.2558456659317016,0.1073048785328865,0.0,0.0,0.0,25.008907318115234,25.0,-24.707992553710938,-0.0,27.42132568359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.0482913292944431,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.035667810589075,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.0482913292944431,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.5436407923698425,0.050000000745058,0.2290732711553573,291.08331298828125,291.1499938964844,284.25,283.7802734375,291.00616455078125,297.1381225585937,291.0789794921875,1.0,0.1507584899663925,1.0,1.0,0.6547589898109436,1.0,-0.4886342287063598,0.2327885627746582,0.2558456659317016,0.1073048785328865,0.0,0.0,0.0,25.008907318115234,25.0,-24.707992553710938,-0.0,27.42132568359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.2290759235620498,291.06573486328125,291.1499938964844,284.25,283.7694702148437,290.9857788085937,297.1396789550781,291.0611877441406,1.0,0.1507551074028015,1.0,1.0,0.653285026550293,1.0,-0.4886398017406463,0.2335950136184692,0.2550447881221771,0.1064953058958053,0.0,0.0,0.0,25.006956100463867,25.0,-25.71377182006836,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5435712933540344,0.050000000745058,0.2290759235620498,291.06573486328125,291.1499938964844,284.25,283.7694702148437,290.9857788085937,297.1396789550781,291.0611877441406,1.0,0.1507551074028015,1.0,1.0,0.653285026550293,1.0,-0.4886398017406463,0.2335950136184692,0.2550447881221771,0.1064953058958053,0.0,0.0,0.0,25.006956100463867,25.0,-25.71377182006836,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.0482924506068229,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.0356686413288116,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0477294921875,291.1499938964844,284.25,283.7586669921875,290.9728088378906,297.1412658691406,291.0433349609375,1.0,0.1507524847984314,1.0,1.0,0.6532009243965149,1.0,-0.4886454343795776,0.2340825796127319,0.2545628547668457,0.1053961738944053,0.0,0.0,0.0,25.00541114807129,25.0,-24.923728942871094,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.0482924506068229,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.0356686413288116,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0477294921875,291.1499938964844,284.25,283.7586669921875,290.9728088378906,297.1412658691406,291.0433349609375,1.0,0.1507524847984314,1.0,1.0,0.6532009243965149,1.0,-0.4886454343795776,0.2340825796127319,0.2545628547668457,0.1053961738944053,0.0,0.0,0.0,25.00541114807129,25.0,-24.923728942871094,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.2290812283754348,291.03094482421875,291.1499938964844,284.25,283.7479553222656,290.9613952636719,297.1427001953125,291.0268859863281,1.0,0.1507504731416702,1.0,1.0,0.6531168818473816,1.0,-0.4886509776115417,0.2345451116561889,0.2541058659553528,0.1043225154280662,0.0,0.0,0.0,25.004159927368164,25.0,-23.16788482666016,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.5434321165084839,0.050000000745058,0.2290812283754348,291.03094482421875,291.1499938964844,284.25,283.7479553222656,290.9613952636719,297.1427001953125,291.0268859863281,1.0,0.1507504731416702,1.0,1.0,0.6531168818473816,1.0,-0.4886509776115417,0.2345451116561889,0.2541058659553528,0.1043225154280662,0.0,0.0,0.0,25.004159927368164,25.0,-23.16788482666016,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.5433984398841858,0.050000000745058,0.0458604656159877,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.5433984398841858,0.050000000745058,0.0482932776212692,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.5433984398841858,0.050000000745058,0.0356692485511302,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.5433984398841858,0.050000000745058,0.0482932776212692,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0229797363281,291.1499938964844,284.25,283.7426452636719,290.9558410644531,297.14337158203125,291.0190124511719,1.0,0.1507496535778045,1.0,1.0,0.6530748605728149,1.0,-0.488653689622879,0.2347691059112548,0.2538845837116241,0.1038035228848457,0.0,0.0,0.0,25.00362968444824,25.0,-22.34976387023925,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5433652997016907,0.050000000745058,0.045860718935728,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5433652997016907,0.050000000745058,0.0482935458421707,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5433652997016907,0.050000000745058,0.0356694459915161,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5433652997016907,0.050000000745058,0.0482935458421707,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5433652997016907,0.050000000745058,0.2290837913751602,291.0152282714844,291.1499938964844,284.25,283.7373962402344,290.953369140625,297.1439514160156,291.011474609375,1.0,0.1507489383220672,1.0,1.0,0.6537312269210815,1.0,-0.4886563718318939,0.2348364740610122,0.2538198828697204,0.1031483337283134,0.0,0.0,0.0,25.003173828125,25.0,-21.13106155395508,-0.0,27.418716430664062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.0482940599322319,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0015563964844,291.1499938964844,284.25,283.7269897460937,290.95135498046875,297.1450500488281,290.9985046386719,1.0,0.1507477760314941,1.0,1.0,0.6550438404083252,1.0,-0.4886614978313446,0.2349345088005066,0.253726989030838,0.1018677279353141,0.0,0.0,0.0,25.00240707397461,25.0,-17.499244689941406,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.0482940599322319,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0015563964844,291.1499938964844,284.25,283.7269897460937,290.95135498046875,297.1450500488281,290.9985046386719,1.0,0.1507477760314941,1.0,1.0,0.6550438404083252,1.0,-0.4886614978313446,0.2349345088005066,0.253726989030838,0.1018677279353141,0.0,0.0,0.0,25.00240707397461,25.0,-17.499244689941406,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9904479980469,291.1499938964844,284.25,283.716796875,290.9499206542969,297.14599609375,290.9879150390625,1.0,0.1507468968629837,1.0,1.0,0.6563565135002136,1.0,-0.488666296005249,0.2350080162286758,0.253658264875412,0.1006613299250602,0.0,0.0,0.0,25.00179481506348,25.0,-14.178831100463867,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9904479980469,291.1499938964844,284.25,283.716796875,290.9499206542969,297.14599609375,290.9879150390625,1.0,0.1507468968629837,1.0,1.0,0.6563565135002136,1.0,-0.488666296005249,0.2350080162286758,0.253658264875412,0.1006613299250602,0.0,0.0,0.0,25.00179481506348,25.0,-14.178831100463867,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.0458620823919773,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9815368652344,291.1499938964844,284.25,283.7069396972656,290.9541931152344,297.1468505859375,290.979736328125,1.0,0.1507462412118911,1.0,1.0,0.6586925387382507,1.0,-0.4886707365512848,0.2348352968692779,0.2538354396820068,0.0993175059556961,0.0,0.0,0.0,25.001344680786133,25.0,-10.280699729919434,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.0458620823919773,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.0356705114245414,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9815368652344,291.1499938964844,284.25,283.7069396972656,290.9541931152344,297.1468505859375,290.979736328125,1.0,0.1507462412118911,1.0,1.0,0.6586925387382507,1.0,-0.4886707365512848,0.2348352968692779,0.2538354396820068,0.0993175059556961,0.0,0.0,0.0,25.001344680786133,25.0,-10.280699729919434,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.2290925234556198,290.9756774902344,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.147705078125,290.9745788574219,1.0,0.1507457643747329,1.0,1.0,0.6610286235809326,1.0,-0.4886747598648071,0.2346331924200058,0.2540415823459625,0.0980585590004921,0.0,0.0,0.0,25.000995635986328,25.0,-6.308550357818604,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5431369543075562,0.050000000745058,0.2290925234556198,290.9756774902344,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.147705078125,290.9745788574219,1.0,0.1507457643747329,1.0,1.0,0.6610286235809326,1.0,-0.4886747598648071,0.2346331924200058,0.2540415823459625,0.0980585590004921,0.0,0.0,0.0,25.000995635986328,25.0,-6.308550357818604,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97393798828125,0.5431140065193176,0.050000000745058,0.0458626449108123,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97393798828125,0.5431140065193176,0.050000000745058,0.048295572400093,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97393798828125,0.5431140065193176,0.050000000745058,0.035670943558216,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97393798828125,0.5431140065193176,0.050000000745058,0.048295572400093,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97393798828125,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9737548828125,291.1499938964844,284.25,283.6927795410156,290.96307373046875,297.14813232421875,290.97296142578125,1.0,0.1507455855607986,1.0,1.0,0.6621966361999512,1.0,-0.4886766076087951,0.2345234304666519,0.2541531920433044,0.0974643975496292,0.0,0.0,0.0,25.0008544921875,25.0,-4.568177700042725,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.5430923104286194,0.050000000745058,0.0458628088235855,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.5430923104286194,0.050000000745058,0.0482957474887371,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.5430923104286194,0.050000000745058,0.0356710739433765,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.5430923104286194,0.050000000745058,0.0482957474887371,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725036621094,0.5430923104286194,0.050000000745058,0.2290942370891571,290.97235107421875,291.1499938964844,284.25,283.6882629394531,290.9672546386719,297.1485290527344,290.9718322753906,1.0,0.1507454067468643,1.0,1.0,0.6636016964912415,1.0,-0.488678365945816,0.2343607991933822,0.2543175816535949,0.0968473181128501,0.0,0.0,0.0,25.0007381439209,25.0,-2.822195291519165,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9714660644531,291.1499938964844,284.25,283.6795654296875,290.97686767578125,297.1494140625,290.9715881347656,1.0,0.150745153427124,1.0,1.0,0.6664119362831116,1.0,-0.4886815249919891,0.2340140789747238,0.2546674609184265,0.0956815481185913,0.0,0.0,0.0,25.00055313110352,25.0,0.6825399398803711,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9714660644531,291.1499938964844,284.25,283.6795654296875,290.97686767578125,297.1494140625,290.9715881347656,1.0,0.150745153427124,1.0,1.0,0.6664119362831116,1.0,-0.4886815249919891,0.2340140789747238,0.2546674609184265,0.0956815481185913,0.0,0.0,0.0,25.00055313110352,25.0,0.6825399398803711,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0482963360846042,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729309082031,291.1499938964844,284.25,283.67138671875,290.9870300292969,297.1503601074219,290.9735717773437,1.0,0.1507449448108673,1.0,1.0,0.6692221164703369,1.0,-0.4886842668056488,0.2336467653512954,0.2550374865531921,0.0946151688694953,0.0,0.0,0.0,25.00041961669922,25.0,3.679631471633911,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0482963360846042,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729309082031,291.1499938964844,284.25,283.67138671875,290.9870300292969,297.1503601074219,290.9735717773437,1.0,0.1507449448108673,1.0,1.0,0.6692221164703369,1.0,-0.4886842668056488,0.2336467653512954,0.2550374865531921,0.0946151688694953,0.0,0.0,0.0,25.00041961669922,25.0,3.679631471633911,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0458635836839675,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.2290980964899063,290.9762878417969,291.1499938964844,284.25,283.6637878417969,290.9974365234375,297.1513366699219,290.97735595703125,1.0,0.1507447957992553,1.0,1.0,0.6719597578048706,1.0,-0.4886865019798279,0.2332722097635269,0.2554143071174621,0.0936613231897354,0.0,0.0,0.0,25.00032615661621,25.0,6.147709846496582,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0458635836839675,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.2290980964899063,290.9762878417969,291.1499938964844,284.25,283.6637878417969,290.9974365234375,297.1513366699219,290.97735595703125,1.0,0.1507447957992553,1.0,1.0,0.6719597578048706,1.0,-0.4886865019798279,0.2332722097635269,0.2554143071174621,0.0936613231897354,0.0,0.0,0.0,25.00032615661621,25.0,6.147709846496582,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0458637550473213,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.0083923339844,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6746973395347595,1.0,-0.4886883199214935,0.2328759133815765,0.255812406539917,0.0928054749965667,0.0,0.0,0.0,25.0002670288086,25.0,8.207663536071777,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0458637550473213,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0356718115508556,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.0083923339844,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6746973395347595,1.0,-0.4886883199214935,0.2328759133815765,0.255812406539917,0.0928054749965667,0.0,0.0,0.0,25.0002670288086,25.0,8.207663536071777,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0458638258278369,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0356718637049198,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.0141296386719,297.1529541015625,290.9858703613281,1.0,0.1507446020841598,1.0,1.0,0.6760661005973816,1.0,-0.4886890649795532,0.232669249176979,0.2560198009014129,0.0924140885472297,0.0,0.0,0.0,25.0002498626709,25.0,9.131830215454102,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638854324817,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,291.0191650390625,297.1535339355469,290.98931884765625,1.0,0.150744542479515,1.0,1.0,0.6771975159645081,1.0,-0.488689661026001,0.2324984520673751,0.256191223859787,0.0920886769890785,0.0,0.0,0.0,25.000232696533203,25.0,9.865461349487305,-0.0,27.41868019104004,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,291.0291442871094,297.1547241210937,290.9967041015625,1.0,0.1507444381713867,1.0,1.0,0.6794602274894714,1.0,-0.4886905252933502,0.2321417182683944,0.2565488219261169,0.0915149450302124,0.0,0.0,0.0,25.000215530395508,25.0,10.86598777770996,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,291.0291442871094,297.1547241210937,290.9967041015625,1.0,0.1507444381713867,1.0,1.0,0.6794602274894714,1.0,-0.4886905252933502,0.2321417182683944,0.2565488219261169,0.0915149450302124,0.0,0.0,0.0,25.000215530395508,25.0,10.86598777770996,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0027160644531,291.1499938964844,284.25,283.6400451660156,291.0399169921875,297.15594482421875,291.0048217773437,1.0,0.1507443338632583,1.0,1.0,0.6817229390144348,1.0,-0.4886909127235412,0.2317558377981186,0.2569350898265838,0.0910383835434913,0.0,0.0,0.0,25.00022315979004,25.0,11.788883209228516,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0027160644531,291.1499938964844,284.25,283.6400451660156,291.0399169921875,297.15594482421875,291.0048217773437,1.0,0.1507443338632583,1.0,1.0,0.6817229390144348,1.0,-0.4886909127235412,0.2317558377981186,0.2569350898265838,0.0910383835434913,0.0,0.0,0.0,25.00022315979004,25.0,11.788883209228516,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.5429361462593079,0.050000000745058,0.229100227355957,291.01129150390625,291.1499938964844,284.2541809082031,283.64019775390625,291.051513671875,297.1600036621094,291.0135498046875,1.0,0.15074422955513,1.0,1.0,0.6832864284515381,1.0,-0.4886910021305084,0.2314755469560623,0.2572154402732849,0.090743638575077,0.0,0.0,0.0,25.000221252441406,25.0,12.664299964904783,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
