time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.67783522605896,0.050000000745058,0.045274194329977,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.67783522605896,0.050000000745058,0.0476759076118469,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.67783522605896,0.050000000745058,0.0352132618427276,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.67783522605896,0.050000000745058,0.0476759076118469,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45556640625,0.9671645760536194,0.1550599783658981,0.6466063857078552,291.4555969238281,290.95001220703125,285.24713134765625,284.62530517578125,291.49859619140625,297.6476135253906,291.4582214355469,1.0,0.1838134676218032,1.0,1.0,0.6232938170433044,1.0,-0.986987054347992,0.4897466897964477,0.4972403347492218,0.2411272823810577,0.0,0.0,0.0,13.983521461486816,34.0,31.74660301208496,-0.0,78.06689453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4675598144531,0.671917200088501,0.050000000745058,0.0452859587967395,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4675598144531,0.671917200088501,0.050000000745058,0.0476882942020893,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4675598144531,0.671917200088501,0.050000000745058,0.0352224111557006,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4675598144531,0.671917200088501,0.050000000745058,0.0476882942020893,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.468505859375,0.9820285439491272,0.1592856049537658,0.6962257027626038,291.468505859375,290.8500061035156,285.3231201171875,284.701416015625,291.48516845703125,297.6270446777344,291.46942138671875,1.0,0.1930355578660965,1.0,1.0,0.6166484355926514,1.0,-1.0466235876083374,0.5228283405303955,0.5237951874732971,0.2631733119487762,0.0,0.0,0.0,15.039875030517578,25.0,15.799147605895996,-0.0,91.86564636230467,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4675598144531,0.671917200088501,0.050000000745058,0.0452859587967395,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4675598144531,0.671917200088501,0.050000000745058,0.0476882942020893,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4675598144531,0.671917200088501,0.050000000745058,0.0352224111557006,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4675598144531,0.671917200088501,0.050000000745058,0.0476882942020893,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.468505859375,0.9820285439491272,0.1592856049537658,0.6962257027626038,291.468505859375,290.8500061035156,285.3231201171875,284.701416015625,291.48516845703125,297.6270446777344,291.46942138671875,1.0,0.1930355578660965,1.0,1.0,0.6166484355926514,1.0,-1.0466235876083374,0.5228283405303955,0.5237951874732971,0.2631733119487762,0.0,0.0,0.0,15.039875030517578,25.0,15.799147605895996,-0.0,91.86564636230467,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4601745605469,0.6665443778038025,0.050000000745058,0.0452975444495677,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4601745605469,0.6665443778038025,0.050000000745058,0.047700498253107,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4601745605469,0.6665443778038025,0.050000000745058,0.0352314226329326,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4601745605469,0.6665443778038025,0.050000000745058,0.047700498253107,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.9845005869865416,0.1637664139270782,0.7188117504119873,291.45709228515625,290.75,285.3981018066406,284.7762756347656,291.4058532714844,297.61212158203125,291.4532470703125,1.0,0.1975564807653427,1.0,1.0,0.6005772352218628,1.0,-1.0737783908843994,0.5463581681251526,0.5274202823638916,0.2816306948661804,0.0,0.0,0.0,15.701811790466309,25.0,-22.854230880737305,-0.0,98.97159576416016,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4601745605469,0.6665443778038025,0.050000000745058,0.0452975444495677,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4601745605469,0.6665443778038025,0.050000000745058,0.047700498253107,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4601745605469,0.6665443778038025,0.050000000745058,0.0352314226329326,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4601745605469,0.6665443778038025,0.050000000745058,0.047700498253107,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.9845005869865416,0.1637664139270782,0.7188117504119873,291.45709228515625,290.75,285.3981018066406,284.7762756347656,291.4058532714844,297.61212158203125,291.4532470703125,1.0,0.1975564807653427,1.0,1.0,0.6005772352218628,1.0,-1.0737783908843994,0.5463581681251526,0.5274202823638916,0.2816306948661804,0.0,0.0,0.0,15.701811790466309,25.0,-22.854230880737305,-0.0,98.97159576416016,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.7928354144096375,0.1404077112674713,0.0767669379711151,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.6643713116645813,0.050000000745058,0.0477056801319122,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.6643713116645813,0.050000000745058,0.0352352522313594,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.6643713116645813,0.050000000745058,0.0477056801319122,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364013671875,0.9728864431381226,0.1663258075714111,0.6976156830787659,291.4363708496094,290.75,285.4368591308594,284.8148193359375,291.3642578125,297.6195068359375,291.4314270019531,1.0,0.1998242735862732,1.0,1.0,0.5921499133110046,1.0,-1.0861152410507202,0.5584625005722046,0.5276526808738708,0.291311502456665,0.0,0.0,0.0,15.994157791137695,25.0,-42.15522384643555,-0.0,102.2947769165039,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41424560546875,0.9270206093788148,0.1391399055719375,0.123022086918354,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41754150390625,0.7986616492271423,0.1435342878103256,0.0831061750650405,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.724844753742218,0.1380861848592758,0.0456272214651107,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193115234375,0.6629365086555481,0.050000000745058,0.0477091558277606,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140930175781,0.927573561668396,0.1694973111152649,0.6154616475105286,291.4136962890625,290.6499938964844,285.4716186523437,284.84930419921875,291.3230895996094,297.6244812011719,291.4078369140625,1.0,0.2018236517906189,1.0,1.0,0.5845060348510742,1.0,-1.0979986190795898,0.5701453685760498,0.5278531908988953,0.3007002174854278,0.0,0.0,0.0,16.239871978759766,45.0,-57.04972839355469,-0.0,105.49237823486328,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.94816654920578,0.1370412111282348,0.1242554411292076,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851013183594,0.9561683535575868,0.1444124579429626,0.1338978260755539,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.937417447566986,0.1385522484779358,0.0937786847352981,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.391357421875,0.6742183566093445,0.050000000745058,0.0476827211678028,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856506347656,0.9049831628799438,0.1743308156728744,0.5491494536399841,291.38446044921875,290.6499938964844,285.5076904296875,284.885009765625,291.2769775390625,297.6284484863281,291.3774108886719,1.0,0.207691341638565,1.0,1.0,0.5764704346656799,1.0,-1.1387346982955933,0.59755539894104,0.541179358959198,0.3195420503616333,0.0,0.0,0.0,16.10780906677246,45.0,-72.16880798339844,-0.0,115.0290756225586,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.9566372632980348,0.1361626833677292,0.1230013221502304,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487854003906,0.974700689315796,0.1446396708488464,0.1369623094797134,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489990234375,0.9601532816886902,0.1378042250871658,0.096668466925621,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497009277344,0.9366610050201416,0.141121968626976,0.122398093342781,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.8956782817840576,0.179634690284729,0.5148242712020874,291.34796142578125,290.1499938964844,285.5431823730469,284.9200439453125,291.2215576171875,297.64959716796875,291.3399963378906,1.0,0.2158499956130981,1.0,1.0,0.5658994317054749,1.0,-1.192702054977417,0.6343658566474915,0.5583362579345703,0.346321552991867,0.0,0.0,0.0,16.434629440307617,65.0,-90.16011810302734,-0.0,129.68167114257812,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9267625212669371,0.1376208961009979,0.123472660779953,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9488988518714904,0.1463285535573959,0.1382854431867599,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9300954937934875,0.1387816816568374,0.0969231352210044,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9382038712501526,0.1417338997125625,0.1341999918222427,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9202730059623718,0.1892793327569961,0.6057223081588745,291.2497863769531,289.6499938964844,285.61236572265625,284.9879150390625,291.0878601074219,297.6837158203125,291.2394714355469,1.0,0.2381252646446228,1.0,1.0,0.5447574853897095,1.0,-1.3184165954589844,0.7215359807014465,0.5968806743621826,0.4086801707744598,0.0,0.0,0.0,19.48550796508789,85.0,-131.6214141845703,-0.0,173.83590698242188,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9267625212669371,0.1376208961009979,0.123472660779953,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9488988518714904,0.1463285535573959,0.1382854431867599,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9300954937934875,0.1387816816568374,0.0969231352210044,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9382038712501526,0.1417338997125625,0.1341999918222427,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9202730059623718,0.1892793327569961,0.6057223081588745,291.2497863769531,289.6499938964844,285.61236572265625,284.9879150390625,291.0878601074219,297.6837158203125,291.2394714355469,1.0,0.2381252646446228,1.0,1.0,0.5447574853897095,1.0,-1.3184165954589844,0.7215359807014465,0.5968806743621826,0.4086801707744598,0.0,0.0,0.0,19.48550796508789,85.0,-131.6214141845703,-0.0,173.83590698242188,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.89726722240448,0.1408601850271225,0.126215785741806,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.9166933298110962,0.1495109498500824,0.1410648375749588,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.8995029926300049,0.1418809294700622,0.0988813042640686,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.9045401811599731,0.144002690911293,0.1360621005296707,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.9510452151298524,0.1957426518201828,0.7365294098854065,291.11688232421875,289.1499938964844,285.6786499023437,285.0523986816406,290.9319152832031,297.68212890625,291.105224609375,1.0,0.2679015398025512,1.0,1.0,0.5236155390739441,1.0,-1.4866387844085691,0.8372036814689636,0.6494351625442505,0.4903579950332641,0.0,0.0,0.0,24.104022979736328,105.0,-174.7692108154297,-0.0,247.5579071044922,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.89726722240448,0.1408601850271225,0.126215785741806,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.9166933298110962,0.1495109498500824,0.1410648375749588,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.8995029926300049,0.1418809294700622,0.0988813042640686,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.9045401811599731,0.144002690911293,0.1360621005296707,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.9510452151298524,0.1957426518201828,0.7365294098854065,291.11688232421875,289.1499938964844,285.6786499023437,285.0523986816406,290.9319152832031,297.68212890625,291.105224609375,1.0,0.2679015398025512,1.0,1.0,0.5236155390739441,1.0,-1.4866387844085691,0.8372036814689636,0.6494351625442505,0.4903579950332641,0.0,0.0,0.0,24.104022979736328,105.0,-174.7692108154297,-0.0,247.5579071044922,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.8570649027824402,0.1438115537166595,0.1291877180337906,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86407470703125,0.8746742010116577,0.1531187295913696,0.1446070075035095,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651123046875,0.8593790531158447,0.1450977176427841,0.1013082787394523,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.8629144430160522,0.1468866765499115,0.1388790905475616,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.859619140625,0.9621479511260986,0.1986203044652938,0.8920637369155884,290.85650634765625,288.6499938964844,285.7415466308594,285.1129455566406,290.4861145019531,297.6452941894531,290.83087158203125,1.0,0.3042982816696167,1.0,1.0,0.4754425585269928,1.0,-1.687574028968811,1.0178653001785278,0.6697087287902832,0.6304082870483398,0.0,0.0,0.0,31.420867919921875,125.0,-357.5701904296875,-0.0,363.24517822265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.8570649027824402,0.1438115537166595,0.1291877180337906,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86407470703125,0.8746742010116577,0.1531187295913696,0.1446070075035095,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651123046875,0.8593790531158447,0.1450977176427841,0.1013082787394523,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.8629144430160522,0.1468866765499115,0.1388790905475616,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.859619140625,0.9621479511260986,0.1986203044652938,0.8920637369155884,290.85650634765625,288.6499938964844,285.7415466308594,285.1129455566406,290.4861145019531,297.6452941894531,290.83087158203125,1.0,0.3042982816696167,1.0,1.0,0.4754425585269928,1.0,-1.687574028968811,1.0178653001785278,0.6697087287902832,0.6304082870483398,0.0,0.0,0.0,31.420867919921875,125.0,-357.5701904296875,-0.0,363.24517822265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7151491641998291,0.1449389457702636,0.1316252052783966,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.7306891679763794,0.1558030396699905,0.1484469175338745,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.717856228351593,0.1468466967344284,0.1035808771848678,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.7209296822547913,0.1489951759576797,0.1421445608139038,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.44775390625,0.7920334339141846,0.1991640478372573,0.9008420705795288,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,289.92584228515625,297.5889587402344,290.4100952148437,1.0,0.3366005420684814,1.0,1.0,0.4272695779800415,1.0,-1.7122869491577148,1.1162350177764893,0.5960519313812256,0.7235839366912842,0.0,0.0,0.0,58.805477142333984,113.0,-538.9842529296875,-0.0,456.6763916015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7151491641998291,0.1449389457702636,0.1316252052783966,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.7306891679763794,0.1558030396699905,0.1484469175338745,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.717856228351593,0.1468466967344284,0.1035808771848678,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.7209296822547913,0.1489951759576797,0.1421445608139038,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.44775390625,0.7920334339141846,0.1991640478372573,0.9008420705795288,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,289.92584228515625,297.5889587402344,290.4100952148437,1.0,0.3366005420684814,1.0,1.0,0.4272695779800415,1.0,-1.7122869491577148,1.1162350177764893,0.5960519313812256,0.7235839366912842,0.0,0.0,0.0,58.805477142333984,113.0,-538.9842529296875,-0.0,456.6763916015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.6888766884803772,0.1450099647045135,0.1321922093629837,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102966308594,0.707231879234314,0.1568602472543716,0.1499208062887191,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.6923527121543884,0.1473064720630645,0.1042788475751876,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115173339844,0.6961475014686584,0.1498011648654937,0.1433704793453216,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20465087890625,0.7633859515190125,0.1991975009441375,0.9032191038131714,290.2001647949219,288.1499938964844,285.8285522460937,285.1952819824219,289.6278381347656,297.5611267089844,290.1639404296875,1.0,0.3468283712863922,1.0,1.0,0.403183102607727,1.0,-1.7199060916900637,1.1661980152130127,0.5537081360816956,0.7718946933746338,0.0,0.0,0.0,68.74907684326172,113.0,-612.0022583007812,-0.0,490.4420471191406,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94403076171875,0.672920823097229,0.1448310315608978,0.1324118971824646,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415283203125,0.6924408674240112,0.1577481776475906,0.1511221975088119,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.6769217252731323,0.1475404202938079,0.1047296375036239,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94293212890625,0.6812134385108948,0.1504561901092529,0.1443431377410888,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.74708491563797,0.1990479677915573,0.9042991399765016,289.9300231933594,287.6499938964844,285.8553771972656,285.22021484375,289.270263671875,297.5332336425781,289.88787841796875,1.0,0.3542056083679199,1.0,1.0,0.374561458826065,1.0,-1.7246217727661133,1.224165916442871,0.500455915927887,0.8287681937217712,0.0,0.0,0.0,75.95823669433594,101.0,-697.3878784179688,-0.0,514.6260375976562,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150939941406,0.6561852097511292,0.1437488198280334,0.1319711208343505,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.311767578125,0.6781865954399109,0.1589793860912323,0.1527900546789169,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31427001953125,0.6612505316734314,0.1473212838172912,0.104983277618885,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134155273437,0.6667818427085876,0.1512682884931564,0.1456008106470108,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050842285156,0.7306851148605347,0.1981204748153686,0.9026808738708496,289.29913330078125,287.1499938964844,285.90533447265625,285.26580810546875,288.53875732421875,297.4765014648437,289.2524108886719,1.0,0.3620271682739258,1.0,1.0,0.3173181414604187,1.0,-1.7259737253189087,1.3369154930114746,0.3890582323074341,0.9409968256950378,0.0,0.0,0.0,84.36685943603516,89.0,-840.8307495117188,-0.0,540.3709106445312,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150939941406,0.6561852097511292,0.1437488198280334,0.1319711208343505,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.311767578125,0.6781865954399109,0.1589793860912323,0.1527900546789169,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31427001953125,0.6612505316734314,0.1473212838172912,0.104983277618885,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134155273437,0.6667818427085876,0.1512682884931564,0.1456008106470108,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050842285156,0.7306851148605347,0.1981204748153686,0.9026808738708496,289.29913330078125,287.1499938964844,285.90533447265625,285.26580810546875,288.53875732421875,297.4765014648437,289.2524108886719,1.0,0.3620271682739258,1.0,1.0,0.3173181414604187,1.0,-1.7259737253189087,1.3369154930114746,0.3890582323074341,0.9409968256950378,0.0,0.0,0.0,84.36685943603516,89.0,-840.8307495117188,-0.0,540.3709106445312,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6589050292969,0.6497712731361389,0.1419326215982437,0.1305738091468811,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.655029296875,0.6749785542488098,0.1595828682184219,0.1535985022783279,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578674316406,0.6559984087944031,0.1463483422994613,0.1044907197356224,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.6631925106048584,0.1515201777219772,0.1460550725460052,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64874267578125,0.7249104380607605,0.1964239627122879,0.89635169506073,288.6427917480469,287.25,285.95001220703125,285.3053894042969,287.8592224121094,297.41925048828125,288.596435546875,1.0,0.3629500567913055,1.0,1.0,0.2600748240947723,1.0,-1.717626929283142,1.4350157976150513,0.282611221075058,1.0405848026275637,0.0,0.0,0.0,86.67147827148438,77.0,-892.2730102539062,-0.0,541.8646240234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6589050292969,0.6497712731361389,0.1419326215982437,0.1305738091468811,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.655029296875,0.6749785542488098,0.1595828682184219,0.1535985022783279,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578674316406,0.6559984087944031,0.1463483422994613,0.1044907197356224,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.6631925106048584,0.1515201777219772,0.1460550725460052,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64874267578125,0.7249104380607605,0.1964239627122879,0.89635169506073,288.6427917480469,287.25,285.95001220703125,285.3053894042969,287.8592224121094,297.41925048828125,288.596435546875,1.0,0.3629500567913055,1.0,1.0,0.2600748240947723,1.0,-1.717626929283142,1.4350157976150513,0.282611221075058,1.0405848026275637,0.0,0.0,0.0,86.67147827148438,77.0,-892.2730102539062,-0.0,541.8646240234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0683288574219,0.6488349437713623,0.1395327597856521,0.128496915102005,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0646057128906,0.6777122616767883,0.1593658328056335,0.1535594016313552,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672607421875,0.6563450694084167,0.1447343528270721,0.1034391745924949,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660705566406,0.6654686331748962,0.1511061340570449,0.1457945108413696,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596618652344,0.7248920202255249,0.1939315050840377,0.8858755230903625,288.0546264648437,287.3500061035156,285.9911804199219,285.3408508300781,287.3635559082031,297.3616027832031,288.01611328125,1.0,0.3590128719806671,1.0,1.0,0.2113285809755325,1.0,-1.70093834400177,1.4979751110076904,0.2029632627964019,1.1068549156188965,0.0,0.0,0.0,84.79995727539062,65.0,-815.3753051757812,-0.0,525.7890014648438,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0683288574219,0.6488349437713623,0.1395327597856521,0.128496915102005,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0646057128906,0.6777122616767883,0.1593658328056335,0.1535594016313552,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672607421875,0.6563450694084167,0.1447343528270721,0.1034391745924949,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660705566406,0.6654686331748962,0.1511061340570449,0.1457945108413696,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596618652344,0.7248920202255249,0.1939315050840377,0.8858755230903625,288.0546264648437,287.3500061035156,285.9911804199219,285.3408508300781,287.3635559082031,297.3616027832031,288.01611328125,1.0,0.3590128719806671,1.0,1.0,0.2113285809755325,1.0,-1.70093834400177,1.4979751110076904,0.2029632627964019,1.1068549156188965,0.0,0.0,0.0,84.79995727539062,65.0,-815.3753051757812,-0.0,525.7890014648438,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796813964844,0.651716411113739,0.1368301957845688,0.1259537488222122,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.6843942403793335,0.1584831327199936,0.1526814848184585,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.660628080368042,0.1427589058876037,0.1019738838076591,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57745361328125,0.6715919971466064,0.1500553041696548,0.1447575390338897,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722961425781,0.7288326621055603,0.1909221559762954,0.8719989657402039,287.5680236816406,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,297.31378173828125,287.53582763671875,1.0,0.3515469133853912,1.0,1.0,0.1625823378562927,1.0,-1.6771690845489502,1.5382713079452517,0.1388977169990539,1.1519519090652466,0.0,0.0,0.0,80.10893249511719,53.0,-697.3802490234375,-0.0,497.48291015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796813964844,0.651716411113739,0.1368301957845688,0.1259537488222122,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.6843942403793335,0.1584831327199936,0.1526814848184585,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.660628080368042,0.1427589058876037,0.1019738838076591,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57745361328125,0.6715919971466064,0.1500553041696548,0.1447575390338897,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722961425781,0.7288326621055603,0.1909221559762954,0.8719989657402039,287.5680236816406,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,297.31378173828125,287.53582763671875,1.0,0.3515469133853912,1.0,1.0,0.1625823378562927,1.0,-1.6771690845489502,1.5382713079452517,0.1388977169990539,1.1519519090652466,0.0,0.0,0.0,80.10893249511719,53.0,-697.3802490234375,-0.0,497.48291015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562316894531,0.6548029184341431,0.1354842036962509,0.1246261298656463,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.6894590258598328,0.1579343378543853,0.1520734876394271,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550109863281,0.6645077466964722,0.1417648047208786,0.1011910513043403,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536682128906,0.6763307452201843,0.1494246423244476,0.1440709829330444,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481140136719,0.7324573397636414,0.1893748790025711,0.8645466566085815,287.3433837890625,287.45001220703125,286.050537109375,285.3908386230469,286.69305419921875,297.2928771972656,287.3056030273437,1.0,0.3468248546123504,1.0,1.0,0.1382092237472534,1.0,-1.6641331911087036,1.572636365890503,0.0914969071745872,1.1888688802719116,0.0,0.0,0.0,76.91204071044922,53.0,-688.7647705078125,-0.0,480.51458740234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.658957839012146,0.1341303437948227,0.1232892349362373,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.6956029534339905,0.1573131084442138,0.1513894945383072,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6695082783699036,0.1407546103000641,0.1003936007618904,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6821496486663818,0.1487257629632949,0.1433114856481552,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7371219396591187,0.1877862215042114,0.8568998575210571,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6620178222656,297.2733459472656,287.0917358398437,1.0,0.3415707051753998,1.0,1.0,0.1385185420513153,1.0,-1.6506575345993042,1.5633021593093872,0.0873554274439811,1.1823667287826538,0.0,0.0,0.0,73.31206512451172,41.0,-602.5517578125,-0.0,462.3066711425781,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722325086593628,0.1319563090801239,0.1208544000983238,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.712514340877533,0.1563491225242614,0.1500536203384399,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845880746841431,0.1392049938440323,0.0989536121487617,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.6986039876937866,0.1475969403982162,0.1418236494064331,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.7512621283531189,0.1850411891937255,0.8423408269882202,286.9320983886719,287.6499938964844,286.1072998046875,285.4372863769531,286.6980895996094,297.24237060546875,286.9230041503906,1.0,0.3298300206661224,1.0,1.0,0.1391371637582779,1.0,-1.6251323223114014,1.5388128757476809,0.0863194465637207,1.1631803512573242,0.0,0.0,0.0,64.92860412597656,29.0,-321.48175048828125,-0.0,424.2125549316406,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722325086593628,0.1319563090801239,0.1208544000983238,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.712514340877533,0.1563491225242614,0.1500536203384399,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845880746841431,0.1392049938440323,0.0989536121487617,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.6986039876937866,0.1475969403982162,0.1418236494064331,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.7512621283531189,0.1850411891937255,0.8423408269882202,286.9320983886719,287.6499938964844,286.1072998046875,285.4372863769531,286.6980895996094,297.24237060546875,286.9230041503906,1.0,0.3298300206661224,1.0,1.0,0.1391371637582779,1.0,-1.6251323223114014,1.5388128757476809,0.0863194465637207,1.1631803512573242,0.0,0.0,0.0,64.92860412597656,29.0,-321.48175048828125,-0.0,424.2125549316406,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.6959866285324097,0.1306773275136947,0.1191581040620803,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.7366883158683777,0.15601147711277,0.1492118090391159,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.7098531723022461,0.13843435049057,0.0980101600289344,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486328125,0.7236217856407166,0.1470758765935897,0.1408123672008514,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7761462926864624,0.1831238567829132,0.8310590386390686,286.847412109375,287.75,286.14385986328125,285.46649169921875,286.7355041503906,297.2236633300781,286.84332275390625,1.0,0.3170393407344818,1.0,1.0,0.1397557854652404,1.0,-1.606189250946045,1.5203226804733276,0.0858665481209755,1.148600935935974,0.0,0.0,0.0,55.13235855102539,25.0,-158.52227783203125,-0.0,386.8755493164063,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.6959866285324097,0.1306773275136947,0.1191581040620803,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.7366883158683777,0.15601147711277,0.1492118090391159,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.7098531723022461,0.13843435049057,0.0980101600289344,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486328125,0.7236217856407166,0.1470758765935897,0.1408123672008514,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7761462926864624,0.1831238567829132,0.8310590386390686,286.847412109375,287.75,286.14385986328125,285.46649169921875,286.7355041503906,297.2236633300781,286.84332275390625,1.0,0.3170393407344818,1.0,1.0,0.1397557854652404,1.0,-1.606189250946045,1.5203226804733276,0.0858665481209755,1.148600935935974,0.0,0.0,0.0,55.13235855102539,25.0,-158.52227783203125,-0.0,386.8755493164063,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7237457036972046,0.1302494555711746,0.1182489469647407,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.7662078142166138,0.1563601791858673,0.1490271836519241,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371354103088379,0.138387069106102,0.097594603896141,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7514500617980957,0.1472225934267044,0.1404425501823425,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071660995483398,0.182060107588768,0.8236569166183472,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.2150573730469,286.95098876953125,1.0,0.306522935628891,1.0,1.0,0.1691431403160095,1.0,-1.595041036605835,1.4631985425949097,0.1318425089120865,1.0939280986785889,0.0,0.0,0.0,46.67627334594727,25.0,99.3627700805664,-0.0,357.9039611816406,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7237457036972046,0.1302494555711746,0.1182489469647407,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.7662078142166138,0.1563601791858673,0.1490271836519241,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371354103088379,0.138387069106102,0.097594603896141,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7514500617980957,0.1472225934267044,0.1404425501823425,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071660995483398,0.182060107588768,0.8236569166183472,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.2150573730469,286.95098876953125,1.0,0.306522935628891,1.0,1.0,0.1691431403160095,1.0,-1.595041036605835,1.4631985425949097,0.1318425089120865,1.0939280986785889,0.0,0.0,0.0,46.67627334594727,25.0,99.3627700805664,-0.0,357.9039611816406,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526562213897705,0.1307764202356338,0.1182848736643791,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007819056510925,0.1575562208890915,0.1497129052877426,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679951190948486,0.1391685158014297,0.0978175774216651,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843263745307922,0.1481907665729522,0.140918344259262,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388890624046326,0.1820054948329925,0.8211407661437988,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.299205869436264,1.0,1.0,0.1985304951667785,1.0,-1.5937201976776123,1.4297997951507568,0.1639204174280166,1.0608774423599243,0.0,0.0,0.0,40.15154266357422,25.0,211.27297973632807,-0.0,339.4714660644531,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
