time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526562213897705,0.1307764202356338,0.1182848736643791,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007819056510925,0.1575562208890915,0.1497129052877426,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679951190948486,0.1391685158014297,0.0978175774216651,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843263745307922,0.1481907665729522,0.140918344259262,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388890624046326,0.1820054948329925,0.8211407661437988,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.299205869436264,1.0,1.0,0.1985304951667785,1.0,-1.5937201976776123,1.4297997951507568,0.1639204174280166,1.0608774423599243,0.0,0.0,0.0,40.15154266357422,25.0,211.27297973632807,-0.0,339.4714660644531,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7692431807518005,0.131298542022705,0.1185747012495994,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8188905119895935,0.1584026515483856,0.1503276973962783,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.208251953125,0.7855977416038513,0.1397915780544281,0.0981198623776435,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026347160339355,0.1489169895648956,0.1414216011762619,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21124267578125,0.8562678694725037,0.1822684407234192,0.8213819265365601,287.2135314941406,287.95001220703125,286.2316589355469,285.53424072265625,287.478759765625,297.2182312011719,287.2305603027344,1.0,0.2965041100978851,1.0,1.0,0.213224172592163,1.0,-1.5960607528686523,1.4135979413986206,0.1824628710746765,1.044240117073059,0.0,0.0,0.0,37.45854187011719,25.0,254.76544189453125,-0.0,333.3030700683594,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.7875913381576538,0.1319768875837326,0.1190197169780731,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.837142825126648,0.1593978703022003,0.1510985940694809,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.804623007774353,0.1405524909496307,0.0985298082232475,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8212471604347229,0.1497881859540939,0.1420772969722747,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.875571072101593,0.1827024519443512,0.8224716782569885,287.3276062011719,288.04998779296875,286.24871826171875,285.5469970703125,287.6142272949219,297.2216186523437,287.3454895019531,1.0,0.2943484485149383,1.0,1.0,0.2260256260633468,1.0,-1.6001063585281372,1.3997998237609863,0.200306549668312,1.0296483039855957,0.0,0.0,0.0,35.05991744995117,25.0,287.48760986328125,-0.0,328.7658386230469,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277250528335571,0.1337212473154068,0.1203088834881782,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800816535949707,0.1617794036865234,0.1530552059412002,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441546559333801,0.1424346566200256,0.09963408857584,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618196249008179,0.151911661028862,0.1437936276197433,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216758012771606,0.1840134561061859,0.8268758654594421,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024963378906,297.23150634765625,287.5941162109375,1.0,0.2914608418941498,1.0,1.0,0.2516285181045532,1.0,-1.6126738786697388,1.372760534286499,0.2399133443832397,1.0001004934310913,0.0,0.0,0.0,30.99451065063477,25.0,336.8737487792969,-0.0,323.83709716796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277250528335571,0.1337212473154068,0.1203088834881782,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800816535949707,0.1617794036865234,0.1530552059412002,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441546559333801,0.1424346566200256,0.09963408857584,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618196249008179,0.151911661028862,0.1437936276197433,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216758012771606,0.1840134561061859,0.8268758654594421,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024963378906,297.23150634765625,287.5941162109375,1.0,0.2914608418941498,1.0,1.0,0.2516285181045532,1.0,-1.6126738786697388,1.372760534286499,0.2399133443832397,1.0001004934310913,0.0,0.0,0.0,30.99451065063477,25.0,336.8737487792969,-0.0,323.83709716796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755516409873962,0.1359171122312545,0.1220421940088272,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.9380316138267516,0.164633423089981,0.1554954499006271,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945221900939941,0.1447543054819107,0.1010700315237045,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153658151626588,0.1544943302869796,0.1459812670946121,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788939952850342,0.1858507394790649,0.8338330388069153,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.2173156738281,297.2445678710937,287.874755859375,1.0,0.2901727557182312,1.0,1.0,0.2772314250469208,1.0,-1.6303848028182983,1.3453099727630615,0.2850748300552368,0.9690713882446288,0.0,0.0,0.0,27.695011138916016,25.0,381.4189758300781,-0.0,323.5032043457031,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755516409873962,0.1359171122312545,0.1220421940088272,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.9380316138267516,0.164633423089981,0.1554954499006271,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945221900939941,0.1447543054819107,0.1010700315237045,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153658151626588,0.1544943302869796,0.1459812670946121,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788939952850342,0.1858507394790649,0.8338330388069153,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.2173156738281,297.2445678710937,287.874755859375,1.0,0.2901727557182312,1.0,1.0,0.2772314250469208,1.0,-1.6303848028182983,1.3453099727630615,0.2850748300552368,0.9690713882446288,0.0,0.0,0.0,27.695011138916016,25.0,381.4189758300781,-0.0,323.5032043457031,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945764899253845,0.1384407430887222,0.1242209449410438,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604086875915528,0.1678601205348968,0.1584362089633941,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.9146953821182252,0.1474139541387558,0.1028534919023513,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381282329559326,0.1574368625879287,0.1486569494009018,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887619614601136,0.1883244663476944,0.825424075126648,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.259765625,288.1281433105469,1.0,0.2893962860107422,1.0,1.0,0.2913901507854461,1.0,-1.631761074066162,1.32159161567688,0.3101693987846374,0.9452987313270568,0.0,0.0,0.0,26.880931854248047,28.0,348.76080322265625,-0.0,321.8985900878906,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945764899253845,0.1384407430887222,0.1242209449410438,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604086875915528,0.1678601205348968,0.1584362089633941,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.9146953821182252,0.1474139541387558,0.1028534919023513,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381282329559326,0.1574368625879287,0.1486569494009018,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887619614601136,0.1883244663476944,0.825424075126648,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.259765625,288.1281433105469,1.0,0.2893962860107422,1.0,1.0,0.2913901507854461,1.0,-1.631761074066162,1.32159161567688,0.3101693987846374,0.9452987313270568,0.0,0.0,0.0,26.880931854248047,28.0,348.76080322265625,-0.0,321.8985900878906,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965426683425903,0.1410852819681167,0.1265781074762344,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9629945755004884,0.1713356673717498,0.1616681963205337,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169816374778748,0.1502732038497924,0.1048210486769676,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407474398612976,0.1606148332357406,0.1516122221946716,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819299578666688,0.1917139738798141,0.8153753876686096,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,297.2749938964844,288.345703125,1.0,0.2898446917533874,1.0,1.0,0.3055489063262939,1.0,-1.6323542594909668,1.2971360683441162,0.335218220949173,0.920677363872528,0.0,0.0,0.0,27.10474967956543,31.0,315.48638916015625,-0.0,322.771484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965426683425903,0.1410852819681167,0.1265781074762344,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9629945755004884,0.1713356673717498,0.1616681963205337,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169816374778748,0.1502732038497924,0.1048210486769676,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407474398612976,0.1606148332357406,0.1516122221946716,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819299578666688,0.1917139738798141,0.8153753876686096,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,297.2749938964844,288.345703125,1.0,0.2898446917533874,1.0,1.0,0.3055489063262939,1.0,-1.6323542594909668,1.2971360683441162,0.335218220949173,0.920677363872528,0.0,0.0,0.0,27.10474967956543,31.0,315.48638916015625,-0.0,322.771484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971421122550964,0.1424501240253448,0.1277947425842285,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9639360308647156,0.1731636971235275,0.1633720099925995,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177541732788086,0.1517710387706756,0.1058549135923385,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.941684365272522,0.1622869372367859,0.153171494603157,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.9786845445632936,0.1936470717191696,0.8124933838844299,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,288.714599609375,297.28326416015625,288.4524230957031,1.0,0.2905427515506744,1.0,1.0,0.3126282691955566,1.0,-1.63551127910614,1.2866677045822144,0.3488435745239258,0.909542441368103,0.0,0.0,0.0,27.303016662597656,31.0,306.8547058105469,-0.0,324.8889465332031,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.8976001739501953,0.1438427418470382,0.1290385574102401,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.9647537469863892,0.175042450428009,0.1651294976472854,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9183865189552308,0.153303861618042,0.1069178357720375,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.9424881935119628,0.1640048176050186,0.1547797322273254,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.9756306409835817,0.1956914514303207,0.81085205078125,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919006347656,288.5428466796875,1.0,0.2915373742580414,1.0,1.0,0.3131209909915924,1.0,-1.64034903049469,1.2884273529052734,0.3519217371940613,0.9102485179901124,0.0,0.0,0.0,27.55174827575684,34.0,270.0262451171875,-0.0,328.02166748046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982289433479309,0.1465786844491958,0.1315267235040664,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661476612091064,0.1787914484739303,0.1686930507421493,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193207025527954,0.156310349702835,0.1090447977185249,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438298940658568,0.16742505133152,0.1580354869365692,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707295894622804,0.1998602300882339,0.8117930889129639,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087158203125,288.6558837890625,1.0,0.2943858206272125,1.0,1.0,0.3141064345836639,1.0,-1.655203104019165,1.2970960140228271,0.3581071496009826,0.915721356868744,0.0,0.0,0.0,28.17716217041016,37.0,183.75650024414065,-0.0,337.3631896972656,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982289433479309,0.1465786844491958,0.1315267235040664,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661476612091064,0.1787914484739303,0.1686930507421493,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193207025527954,0.156310349702835,0.1090447977185249,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438298940658568,0.16742505133152,0.1580354869365692,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707295894622804,0.1998602300882339,0.8117930889129639,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087158203125,288.6558837890625,1.0,0.2943858206272125,1.0,1.0,0.3141064345836639,1.0,-1.655203104019165,1.2970960140228271,0.3581071496009826,0.915721356868744,0.0,0.0,0.0,28.17716217041016,37.0,183.75650024414065,-0.0,337.3631896972656,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986946940422058,0.1491981893777847,0.1339152455329895,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674238562583924,0.182440310716629,0.1721781492233276,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200115203857422,0.1591664850711822,0.1110734790563583,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9450335502624512,0.1707395017147064,0.1612067520618438,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9682002663612366,0.203890323638916,0.8187222480773926,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.848876953125,297.32470703125,288.74298095703125,1.0,0.2983223497867584,1.0,1.0,0.3150918483734131,1.0,-1.6768136024475098,1.3104510307312012,0.3663625419139862,0.9244562387466432,0.0,0.0,0.0,28.945934295654297,55.0,135.35562133789062,-0.0,350.8314819335937,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986946940422058,0.1491981893777847,0.1339152455329895,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674238562583924,0.182440310716629,0.1721781492233276,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200115203857422,0.1591664850711822,0.1110734790563583,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9450335502624512,0.1707395017147064,0.1612067520618438,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9682002663612366,0.203890323638916,0.8187222480773926,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.848876953125,297.32470703125,288.74298095703125,1.0,0.2983223497867584,1.0,1.0,0.3150918483734131,1.0,-1.6768136024475098,1.3104510307312012,0.3663625419139862,0.9244562387466432,0.0,0.0,0.0,28.945934295654297,55.0,135.35562133789062,-0.0,350.8314819335937,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980512022972107,0.1517632156610489,0.1362408250570297,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.967525064945221,0.186023399233818,0.1755890399217605,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193888902664183,0.1619613766670227,0.1130398958921432,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449341893196106,0.1739899814128875,0.1643025279045105,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.9785100221633912,0.2072349637746811,0.8631321787834167,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.335693359375,288.817138671875,1.0,0.310208797454834,1.0,1.0,0.3148072361946106,1.0,-1.7430516481399536,1.3572354316711426,0.3858161866664886,0.9568069577217102,0.0,0.0,0.0,30.73926544189453,58.0,111.54729461669922,-0.0,392.4957275390625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980512022972107,0.1517632156610489,0.1362408250570297,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.967525064945221,0.186023399233818,0.1755890399217605,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193888902664183,0.1619613766670227,0.1130398958921432,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449341893196106,0.1739899814128875,0.1643025279045105,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.9785100221633912,0.2072349637746811,0.8631321787834167,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.335693359375,288.817138671875,1.0,0.310208797454834,1.0,1.0,0.3148072361946106,1.0,-1.7430516481399536,1.3572354316711426,0.3858161866664886,0.9568069577217102,0.0,0.0,0.0,30.73926544189453,58.0,111.54729461669922,-0.0,392.4957275390625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985917568206787,0.1541719436645507,0.1384547501802444,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688672423362732,0.189451053738594,0.1788805276155471,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202529788017272,0.1646706461906433,0.1149549409747123,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462498426437378,0.1771138161420822,0.167299136519432,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907425045967102,0.2090383768081665,0.9149131178855896,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225388824939728,1.0,1.0,0.3145225942134857,1.0,-1.817749619483948,1.409656643867493,0.4080929458141327,0.9934406876564026,0.0,0.0,0.0,32.7144775390625,61.0,101.15921783447266,-0.0,442.9492492675781,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985917568206787,0.1541719436645507,0.1384547501802444,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688672423362732,0.189451053738594,0.1788805276155471,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202529788017272,0.1646706461906433,0.1149549409747123,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462498426437378,0.1771138161420822,0.167299136519432,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907425045967102,0.2090383768081665,0.9149131178855896,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225388824939728,1.0,1.0,0.3145225942134857,1.0,-1.817749619483948,1.409656643867493,0.4080929458141327,0.9934406876564026,0.0,0.0,0.0,32.7144775390625,61.0,101.15921783447266,-0.0,442.9492492675781,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.8972970843315125,0.155314028263092,0.139506459236145,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9679250717163086,0.1910911053419113,0.1804630905389785,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9189677238464355,0.1660006940364837,0.1158950105309486,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.9451369643211364,0.1786182522773742,0.1687487661838531,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9949524402618408,0.2094437330961227,0.9411294460296632,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.9968566894531,297.3350524902344,288.92303466796875,1.0,0.3288581669330597,1.0,1.0,0.3143802583217621,1.0,-1.854760766029358,1.4355288743972778,0.4192319214344024,1.0114879608154297,0.0,0.0,0.0,33.829830169677734,61.0,96.99246215820312,-0.0,469.9711608886719,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505615234375,0.8522729277610779,0.1563729643821716,0.1406509727239608,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.914694368839264,0.1926261633634567,0.1821284890174865,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8712149262428284,0.1672585606575012,0.1169212162494659,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.8931494951248169,0.1800268441438675,0.1702909618616104,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515075683594,0.946199119091034,0.20970518887043,0.9433037638664246,288.9521789550781,289.04998779296875,286.5779113769531,285.77398681640625,289.02838134765625,297.3341064453125,288.9569091796875,1.0,0.3341028988361358,1.0,1.0,0.3156149089336395,1.0,-1.8624870777130127,1.4383751153945925,0.4241119623184204,1.0137978792190552,0.0,0.0,0.0,38.2167854309082,64.0,95.02120971679688,-0.0,489.2384643554688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105685710906982,0.1584928482770919,0.142783835530281,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.8662678003311157,0.1955908685922622,0.1852040737867355,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.82806396484375,0.1697006225585937,0.118824265897274,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8473858833312988,0.1827452629804611,0.1731337755918502,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8888617753982544,0.2105758041143417,0.9478783011436462,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338623046875,289.0221252441406,1.0,0.343394786119461,1.0,1.0,0.3180841505527496,1.0,-1.8818135261535645,1.446716547012329,0.4350970089435577,1.0171133279800415,0.0,0.0,0.0,44.9466438293457,67.0,91.78827667236328,-0.0,523.1235961914062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105685710906982,0.1584928482770919,0.142783835530281,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.8662678003311157,0.1955908685922622,0.1852040737867355,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.82806396484375,0.1697006225585937,0.118824265897274,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8473858833312988,0.1827452629804611,0.1731337755918502,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8888617753982544,0.2105758041143417,0.9478783011436462,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338623046875,289.0221252441406,1.0,0.343394786119461,1.0,1.0,0.3180841505527496,1.0,-1.8818135261535645,1.446716547012329,0.4350970089435577,1.0171133279800415,0.0,0.0,0.0,44.9466438293457,67.0,91.78827667236328,-0.0,523.1235961914062,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7849884033203125,0.160666137933731,0.1449146866798401,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8405460715293884,0.1985143423080444,0.1881726533174514,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819702148437,0.803523063659668,0.1720886826515197,0.1206484660506248,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8229966759681702,0.185411661863327,0.1758639067411422,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8586850762367249,0.2117622941732406,0.9538432359695436,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.15576171875,297.33502197265625,289.0875244140625,1.0,0.3513482213020324,1.0,1.0,0.3205534219741821,1.0,-1.900567889213562,1.4544389247894287,0.4461289942264557,1.0207321643829346,0.0,0.0,0.0,50.60478210449219,55.0,91.1082534790039,-0.0,554.3145141601562,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7849884033203125,0.160666137933731,0.1449146866798401,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8405460715293884,0.1985143423080444,0.1881726533174514,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819702148437,0.803523063659668,0.1720886826515197,0.1206484660506248,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8229966759681702,0.185411661863327,0.1758639067411422,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8586850762367249,0.2117622941732406,0.9538432359695436,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.15576171875,297.33502197265625,289.0875244140625,1.0,0.3513482213020324,1.0,1.0,0.3205534219741821,1.0,-1.900567889213562,1.4544389247894287,0.4461289942264557,1.0207321643829346,0.0,0.0,0.0,50.60478210449219,55.0,91.1082534790039,-0.0,554.3145141601562,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908220291137695,0.1629343181848526,0.146904319524765,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.846588671207428,0.2014883160591125,0.1909409016370773,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094156384468079,0.1745012402534485,0.122307151556015,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8286845684051514,0.1881101280450821,0.1783777028322219,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627327680587769,0.2131877988576889,0.9598621129989624,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689758300781,1.0,0.3532596826553345,1.0,1.0,0.3261941075325012,1.0,-1.918520212173462,1.455025315284729,0.4634948670864105,1.0174225568771362,0.0,0.0,0.0,50.61349487304688,43.0,110.58512878417967,-0.0,567.0452880859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908220291137695,0.1629343181848526,0.146904319524765,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.846588671207428,0.2014883160591125,0.1909409016370773,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094156384468079,0.1745012402534485,0.122307151556015,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8286845684051514,0.1881101280450821,0.1783777028322219,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627327680587769,0.2131877988576889,0.9598621129989624,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689758300781,1.0,0.3532596826553345,1.0,1.0,0.3261941075325012,1.0,-1.918520212173462,1.455025315284729,0.4634948670864105,1.0174225568771362,0.0,0.0,0.0,50.61349487304688,43.0,110.58512878417967,-0.0,567.0452880859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206529021263123,0.1653993278741836,0.1488901525735855,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.878488302230835,0.2046251893043518,0.1936735361814499,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381601572036743,0.1770447492599487,0.1239207237958908,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585556745529175,0.1909407675266266,0.1808324158191681,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937712907791138,0.2148714065551757,0.9662333726882936,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3574523925781,297.3397521972656,289.2627868652344,1.0,0.3514723777770996,1.0,1.0,0.3318347632884979,1.0,-1.936722040176392,1.4553266763687134,0.4813953340053558,1.0137560367584229,0.0,0.0,0.0,46.39681243896485,31.0,125.62206268310548,-0.0,566.2335815429688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206529021263123,0.1653993278741836,0.1488901525735855,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.878488302230835,0.2046251893043518,0.1936735361814499,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381601572036743,0.1770447492599487,0.1239207237958908,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585556745529175,0.1909407675266266,0.1808324158191681,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.8937712907791138,0.2148714065551757,0.9662333726882936,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.3574523925781,297.3397521972656,289.2627868652344,1.0,0.3514723777770996,1.0,1.0,0.3318347632884979,1.0,-1.936722040176392,1.4553266763687134,0.4813953340053558,1.0137560367584229,0.0,0.0,0.0,46.39681243896485,31.0,125.62206268310548,-0.0,566.2335815429688,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30322265625,0.8451085090637207,0.1667320430278778,0.1499234288930893,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041687011719,0.907408595085144,0.2062715590000152,0.1950648128986358,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035583496094,0.8638231158256531,0.1783611327409744,0.1247285455465316,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.30389404296875,0.8860458731651306,0.1924017667770385,0.18206188082695,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.9236437678337096,0.2158005684614181,0.969616711139679,289.3053283691406,289.45001220703125,286.736328125,285.8778991699219,289.40887451171875,297.3417358398437,289.3116149902344,1.0,0.3496109247207641,1.0,1.0,0.3346551060676574,1.0,-1.946142554283142,1.4556043148040771,0.4905382990837097,1.0119799375534058,0.0,0.0,0.0,43.18276596069336,31.0,130.5851593017578,-0.0,562.3778686523438,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.8829066157341003,0.1681330054998397,0.1509985476732254,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541259765625,0.954192876815796,0.2079721391201019,0.1964849978685379,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9033294916152954,0.1797053217887878,0.1255388408899307,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9294147491455078,0.1938912868499755,0.1832954436540603,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.9685258865356444,0.2167820632457733,0.973137140274048,289.3553161621094,289.54998779296875,286.7549743652344,285.8902282714844,289.46209716796875,297.3439636230469,289.3617858886719,1.0,0.3472779095172882,1.0,1.0,0.3376313745975494,1.0,-1.955820679664612,1.4556816816329956,0.5001389980316162,1.0099488496780396,0.0,0.0,0.0,39.40943908691406,34.0,135.2248077392578,-0.0,556.7999267578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548034667969,0.9187514185905457,0.1710530370473861,0.1534928679466247,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9887791275978088,0.2114830017089843,0.1996664702892303,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4551086425781,0.9420619010925292,0.1824433952569961,0.1273650079965591,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554138183594,0.967984676361084,0.1969228684902191,0.1860431134700775,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.992128849029541,0.2190373688936233,0.9592931866645812,289.456787109375,289.6499938964844,286.7931213378906,285.91558837890625,289.5621032714844,297.3490295410156,289.46240234375,1.0,0.3459851741790771,1.0,1.0,0.343583881855011,1.0,-1.9616378545761108,1.4471561908721924,0.5144817233085632,0.9968990087509156,0.0,0.0,0.0,36.97658157348633,52.0,137.77462768554688,-0.0,549.9935302734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548034667969,0.9187514185905457,0.1710530370473861,0.1534928679466247,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9887791275978088,0.2114830017089843,0.1996664702892303,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4551086425781,0.9420619010925292,0.1824433952569961,0.1273650079965591,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554138183594,0.967984676361084,0.1969228684902191,0.1860431134700775,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.992128849029541,0.2190373688936233,0.9592931866645812,289.456787109375,289.6499938964844,286.7931213378906,285.91558837890625,289.5621032714844,297.3490295410156,289.46240234375,1.0,0.3459851741790771,1.0,1.0,0.343583881855011,1.0,-1.9616378545761108,1.4471561908721924,0.5144817233085632,0.9968990087509156,0.0,0.0,0.0,36.97658157348633,52.0,137.77462768554688,-0.0,549.9935302734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584411621094,0.9202366471290588,0.1741782128810882,0.1562549322843551,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594482421875,0.9897562265396118,0.2152368128299713,0.2031555771827697,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.55877685546875,0.9427670240402222,0.1853598207235336,0.12937031686306,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55914306640625,0.9687249660491944,0.2001390755176544,0.1890385448932647,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.9953575134277344,0.2216670215129852,0.9849882125854492,289.5606689453125,289.75,286.8323974609375,285.9419250488281,289.676025390625,297.3537902832031,289.5677795410156,1.0,0.3527325391769409,1.0,1.0,0.3495364189147949,1.0,-1.9958350658416748,1.45623517036438,0.5395998954772949,1.00147545337677,0.0,0.0,0.0,38.25096130371094,70.0,146.43873596191406,-0.0,582.1787109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
