time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584411621094,0.9202366471290588,0.1741782128810882,0.1562549322843551,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594482421875,0.9897562265396118,0.2152368128299713,0.2031555771827697,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.55877685546875,0.9427670240402222,0.1853598207235336,0.12937031686306,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55914306640625,0.9687249660491944,0.2001390755176544,0.1890385448932647,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.9953575134277344,0.2216670215129852,0.9849882125854492,289.5606689453125,289.75,286.8323974609375,285.9419250488281,289.676025390625,297.3537902832031,289.5677795410156,1.0,0.3527325391769409,1.0,1.0,0.3495364189147949,1.0,-1.9958350658416748,1.45623517036438,0.5395998954772949,1.00147545337677,0.0,0.0,0.0,38.25096130371094,70.0,146.43873596191406,-0.0,582.1787109375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8627973794937134,0.1774022877216339,0.1593550741672516,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9292214512825012,0.2191048860549926,0.2070226967334747,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.880416214466095,0.1883479952812194,0.13162162899971,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771240234375,0.9038180708885192,0.2034343034029007,0.1923735439777374,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9377412796020508,0.2239290177822113,1.0054186582565308,289.6786193847656,289.8500061035156,286.8729553222656,285.9693298339844,289.8009338378906,297.36004638671875,289.685791015625,1.0,0.365060806274414,1.0,1.0,0.3563631176948547,1.0,-2.035475969314575,1.4669839143753052,0.5684919953346252,1.0038753747940063,0.0,0.0,0.0,45.33503723144531,88.0,158.5166015625,-0.0,636.7777709960938,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67645263671875,0.8627973794937134,0.1774022877216339,0.1593550741672516,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9292214512825012,0.2191048860549926,0.2070226967334747,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.880416214466095,0.1883479952812194,0.13162162899971,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771240234375,0.9038180708885192,0.2034343034029007,0.1923735439777374,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9377412796020508,0.2239290177822113,1.0054186582565308,289.6786193847656,289.8500061035156,286.8729553222656,285.9693298339844,289.8009338378906,297.36004638671875,289.685791015625,1.0,0.365060806274414,1.0,1.0,0.3563631176948547,1.0,-2.035475969314575,1.4669839143753052,0.5684919953346252,1.0038753747940063,0.0,0.0,0.0,45.33503723144531,88.0,158.5166015625,-0.0,636.7777709960938,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977905273437,0.8043918013572693,0.1806745529174804,0.1626973003149032,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7988586425781,0.8599157929420471,0.2230364978313446,0.2111567705869674,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8196412324905396,0.1913646161556244,0.1340450644493103,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.8394764065742493,0.2067658603191375,0.1959491968154907,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.8644779324531555,0.2262281626462936,1.017780900001526,289.80010986328125,289.95001220703125,286.9148864746094,285.9979553222656,289.92218017578125,297.36639404296875,289.8074035644531,1.0,0.3801711797714233,1.0,1.0,0.3631898462772369,1.0,-2.0665054321289062,1.4717448949813845,0.5947604775428772,1.0018775463104248,0.0,0.0,0.0,57.25139236450195,91.0,165.5514678955078,-0.0,703.3682861328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977905273437,0.8043918013572693,0.1806745529174804,0.1626973003149032,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7988586425781,0.8599157929420471,0.2230364978313446,0.2111567705869674,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8196412324905396,0.1913646161556244,0.1340450644493103,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.8394764065742493,0.2067658603191375,0.1959491968154907,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.8644779324531555,0.2262281626462936,1.017780900001526,289.80010986328125,289.95001220703125,286.9148864746094,285.9979553222656,289.92218017578125,297.36639404296875,289.8074035644531,1.0,0.3801711797714233,1.0,1.0,0.3631898462772369,1.0,-2.0665054321289062,1.4717448949813845,0.5947604775428772,1.0018775463104248,0.0,0.0,0.0,57.25139236450195,91.0,165.5514678955078,-0.0,703.3682861328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.787237286567688,0.1823378503322601,0.1643509864807129,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.8425198793411255,0.2250368893146515,0.2132123261690139,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85870361328125,0.8026053309440613,0.1928956806659698,0.1352397799491882,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591003417969,0.8228977918624878,0.2084558308124542,0.1977159231901168,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594970703125,0.8458254337310791,0.2274264991283416,1.0239253044128418,289.8606872558594,289.95001220703125,286.9364013671875,286.0127868652344,289.982421875,297.36944580078125,289.8679504394531,1.0,0.386366456747055,1.0,1.0,0.3666031956672668,1.0,-2.0818967819213867,1.473929524421692,0.6079672574996948,1.0007259845733645,0.0,0.0,0.0,62.23851776123047,91.0,166.85023498535156,-0.0,733.843017578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165344238281,0.7756208777427673,0.1840254515409469,0.1659958362579345,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174499511719,0.8309926390647888,0.2270654141902923,0.2152624428272247,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.7903629541397095,0.1944479793310165,0.1364254653453827,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.8113111257553101,0.2101668268442154,0.1994705498218536,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.91748046875,0.8332541584968567,0.2286560386419296,1.0300679206848145,289.9185485839844,290.04998779296875,286.95831298828125,286.0279235839844,290.0307922363281,297.37255859375,289.9249267578125,1.0,0.3920087516307831,1.0,1.0,0.3688411712646484,1.0,-2.097242832183838,1.478501319885254,0.618741512298584,1.0019521713256836,0.0,0.0,0.0,66.46039581298828,79.0,161.21969604492188,-0.0,761.9815673828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.7765260338783264,0.1874523609876632,0.169094055891037,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.8317548036575317,0.2311862707138061,0.219172716140747,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.7906535267829895,0.1975982040166854,0.1386432647705078,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.8116698265075684,0.2136333435773849,0.2027711272239685,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.8322016000747681,0.2311750501394271,1.0414568185806274,290.0213623046875,290.1499938964844,287.0032958984375,286.059326171875,290.1237487792969,297.378662109375,290.0272521972656,1.0,0.3969177603721618,1.0,1.0,0.373317152261734,1.0,-2.1259682178497314,1.4865912199020386,0.6393769383430481,1.0038045644760132,0.0,0.0,0.0,68.38813018798828,67.0,147.13478088378906,-0.0,794.064697265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.7765260338783264,0.1874523609876632,0.169094055891037,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.8317548036575317,0.2311862707138061,0.219172716140747,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.7906535267829895,0.1975982040166854,0.1386432647705078,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.8116698265075684,0.2136333435773849,0.2027711272239685,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.8322016000747681,0.2311750501394271,1.0414568185806274,290.0213623046875,290.1499938964844,287.0032958984375,286.059326171875,290.1237487792969,297.378662109375,290.0272521972656,1.0,0.3969177603721618,1.0,1.0,0.373317152261734,1.0,-2.1259682178497314,1.4865912199020386,0.6393769383430481,1.0038045644760132,0.0,0.0,0.0,68.38813018798828,67.0,147.13478088378906,-0.0,794.064697265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.7956024408340454,0.1909840703010559,0.1720836907625198,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1188049316406,0.8505274653434753,0.2354151904582977,0.2229761034250259,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11822509765625,0.8093888759613037,0.2008220702409744,0.1407629251480102,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.8294616937637329,0.2171694785356521,0.2059354037046432,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187744140625,0.8491156697273254,0.2337764799594879,1.0522592067718506,290.1197204589844,290.25,287.04998779296875,286.09228515625,290.2162475585937,297.3848876953125,290.1253662109375,1.0,0.3976271748542785,1.0,1.0,0.3777931034564972,1.0,-2.15344762802124,1.4937325716018677,0.6597151160240173,1.004961609840393,0.0,0.0,0.0,65.22698211669922,55.0,139.1144561767578,-0.0,807.134521484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.7956024408340454,0.1909840703010559,0.1720836907625198,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1188049316406,0.8505274653434753,0.2354151904582977,0.2229761034250259,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11822509765625,0.8093888759613037,0.2008220702409744,0.1407629251480102,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.8294616937637329,0.2171694785356521,0.2059354037046432,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187744140625,0.8491156697273254,0.2337764799594879,1.0522592067718506,290.1197204589844,290.25,287.04998779296875,286.09228515625,290.2162475585937,297.3848876953125,290.1253662109375,1.0,0.3976271748542785,1.0,1.0,0.3777931034564972,1.0,-2.15344762802124,1.4937325716018677,0.6597151160240173,1.004961609840393,0.0,0.0,0.0,65.22698211669922,55.0,139.1144561767578,-0.0,807.134521484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21649169921875,0.8307687044143677,0.1946862936019897,0.1750919818878173,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.8890783190727234,0.2397964894771576,0.2267847955226898,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8432826399803162,0.2041126042604446,0.1428340077400207,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8648742437362671,0.2207687646150589,0.2090304642915725,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.8854056596755981,0.236468032002449,1.062841296195984,290.2182006835937,290.3500061035156,287.0979919433594,286.1261291503906,290.3139343261719,297.3915405273437,290.223876953125,1.0,0.3956671059131622,1.0,1.0,0.3828060328960418,1.0,-2.180550336837769,1.4993014335632324,0.6812487840652466,1.0046167373657229,0.0,0.0,0.0,58.80818939208984,43.0,137.90354919433594,-0.0,808.014404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21649169921875,0.8307687044143677,0.1946862936019897,0.1750919818878173,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.8890783190727234,0.2397964894771576,0.2267847955226898,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8432826399803162,0.2041126042604446,0.1428340077400207,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8648742437362671,0.2207687646150589,0.2090304642915725,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.8854056596755981,0.236468032002449,1.062841296195984,290.2182006835937,290.3500061035156,287.0979919433594,286.1261291503906,290.3139343261719,297.3915405273437,290.223876953125,1.0,0.3956671059131622,1.0,1.0,0.3828060328960418,1.0,-2.180550336837769,1.4993014335632324,0.6812487840652466,1.0046167373657229,0.0,0.0,0.0,58.80818939208984,43.0,137.90354919433594,-0.0,808.014404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.8942506909370422,0.1985446959733963,0.1781664490699768,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31622314453125,0.9649858474731444,0.2443332225084304,0.2306565940380096,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.9082465171813964,0.2074932605028152,0.1449006497859954,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31591796875,0.9358789920806884,0.2244536727666854,0.2121153473854065,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.9586581587791444,0.2392616271972656,1.073466420173645,290.3171081542969,290.45001220703125,287.1467590332031,286.1600646972656,290.4112854003906,297.39862060546875,290.3226928710937,1.0,0.3920628130435943,1.0,1.0,0.3878189623355865,1.0,-2.2078423500061035,1.5048116445541382,0.7030307054519653,1.0041499137878418,0.0,0.0,0.0,50.24932861328125,46.0,137.43826293945312,-0.0,800.9730224609375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.8942506909370422,0.1985446959733963,0.1781664490699768,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31622314453125,0.9649858474731444,0.2443332225084304,0.2306565940380096,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.9082465171813964,0.2074932605028152,0.1449006497859954,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31591796875,0.9358789920806884,0.2244536727666854,0.2121153473854065,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.9586581587791444,0.2392616271972656,1.073466420173645,290.3171081542969,290.45001220703125,287.1467590332031,286.1600646972656,290.4112854003906,297.39862060546875,290.3226928710937,1.0,0.3920628130435943,1.0,1.0,0.3878189623355865,1.0,-2.2078423500061035,1.5048116445541382,0.7030307054519653,1.0041499137878418,0.0,0.0,0.0,50.24932861328125,46.0,137.43826293945312,-0.0,800.9730224609375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647155761719,0.9304664731025696,0.2005204260349273,0.1798015683889389,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.365478515625,0.9958415031433104,0.2466572821140289,0.2326998114585876,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648986816406,0.9459643959999084,0.2092186212539672,0.1459995955228805,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3652038574219,0.972147822380066,0.2263299971818924,0.2137451916933059,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36541748046875,0.9900926947593688,0.2406950443983078,1.0792099237442017,290.3663635253906,290.45001220703125,287.17144775390625,286.17706298828125,290.4598388671875,297.4022827148437,290.3719177246094,1.0,0.3919242620468139,1.0,1.0,0.3903254270553589,1.0,-2.2221481800079346,1.5079270601272583,0.7142210602760315,1.0041301250457764,0.0,0.0,0.0,47.3915901184082,46.0,137.1988067626953,-0.0,803.4568481445312,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.9417411684989928,0.2024897336959839,0.1815464198589325,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9922000765800476,0.2493143826723098,0.2244646996259689,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129333496094,0.9562868475914,0.2109354138374328,0.1471810042858123,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132080078125,0.9810482859611512,0.2281980216503143,0.2154865711927414,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.9970168471336364,0.242122009396553,1.0854896306991575,290.41424560546875,290.54998779296875,287.1963195800781,286.194091796875,290.5021667480469,297.4066772460937,290.4192199707031,1.0,0.3919745087623596,1.0,1.0,0.392438143491745,1.0,-2.22563910484314,1.5051430463790894,0.7204961180686951,1.0007545948028564,0.0,0.0,0.0,46.86460876464844,66.0,133.42050170898438,-0.0,804.5928955078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9362581968307496,0.2065118253231048,0.1851634234189987,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9959837794303894,0.255003422498703,0.2359727472066879,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9499349594116212,0.214456707239151,0.1496434211730957,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.9756379723548888,0.232024997472763,0.2191062569618225,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9912887811660768,0.2450806051492691,1.0987628698349,290.50543212890625,290.6499938964844,287.24664306640625,286.22821044921875,290.5939025878906,297.4180603027344,290.5107727050781,1.0,0.4003756046295166,1.0,1.0,0.3966635167598724,1.0,-2.26702094078064,1.5210158824920654,0.7460049390792847,1.0070152282714844,0.0,0.0,0.0,49.09103393554688,86.0,130.48072814941406,-0.0,852.1470947265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9362581968307496,0.2065118253231048,0.1851634234189987,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9959837794303894,0.255003422498703,0.2359727472066879,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9499349594116212,0.214456707239151,0.1496434211730957,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.9756379723548888,0.232024997472763,0.2191062569618225,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9912887811660768,0.2450806051492691,1.0987628698349,290.50543212890625,290.6499938964844,287.24664306640625,286.22821044921875,290.5939025878906,297.4180603027344,290.5107727050781,1.0,0.4003756046295166,1.0,1.0,0.3966635167598724,1.0,-2.26702094078064,1.5210158824920654,0.7460049390792847,1.0070152282714844,0.0,0.0,0.0,49.09103393554688,86.0,130.48072814941406,-0.0,852.1470947265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.8733193874359131,0.210533931851387,0.1890851259231567,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9414555430412292,0.2593474686145782,0.245063915848732,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8838480114936829,0.2179860323667526,0.1523479521274566,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.9080708622932434,0.2358645647764206,0.2230578958988189,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9259206652641296,0.2480344772338867,1.113555908203125,290.5990295410156,290.75,287.29766845703125,286.2624206542969,290.6830139160156,297.421630859375,290.6039733886719,1.0,0.4141006767749786,1.0,1.0,0.4008889198303222,1.0,-2.308499336242676,1.53665292263031,0.7718462944030762,1.013717532157898,0.0,0.0,0.0,58.56224060058594,106.0,128.68661499023438,-0.0,929.8900146484376,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.8733193874359131,0.210533931851387,0.1890851259231567,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9414555430412292,0.2593474686145782,0.245063915848732,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.8838480114936829,0.2179860323667526,0.1523479521274566,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.9080708622932434,0.2358645647764206,0.2230578958988189,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9259206652641296,0.2480344772338867,1.113555908203125,290.5990295410156,290.75,287.29766845703125,286.2624206542969,290.6830139160156,297.421630859375,290.6039733886719,1.0,0.4141006767749786,1.0,1.0,0.4008889198303222,1.0,-2.308499336242676,1.53665292263031,0.7718462944030762,1.013717532157898,0.0,0.0,0.0,58.56224060058594,106.0,128.68661499023438,-0.0,929.8900146484376,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960754394531,0.8200030326843262,0.2145412862300872,0.1931538730859756,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.8760417699813843,0.2639293074607849,0.2498246431350708,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8283116221427917,0.221508115530014,0.155173122882843,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965026855469,0.8489447236061096,0.2397000789642334,0.2271766066551208,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966552734375,0.8619572520256042,0.2509729564189911,1.1290863752365112,290.6976318359375,290.8500061035156,287.3494567871094,286.29669189453125,290.7879638671875,297.42547607421875,290.7031555175781,1.0,0.4305260777473449,1.0,1.0,0.407029926776886,1.0,-2.3461012840271,1.5454740524291992,0.8006271719932556,1.0142037868499756,0.0,0.0,0.0,72.58352661132812,109.0,136.830322265625,-0.0,1024.4420166015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960754394531,0.8200030326843262,0.2145412862300872,0.1931538730859756,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.8760417699813843,0.2639293074607849,0.2498246431350708,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8283116221427917,0.221508115530014,0.155173122882843,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965026855469,0.8489447236061096,0.2397000789642334,0.2271766066551208,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966552734375,0.8619572520256042,0.2509729564189911,1.1290863752365112,290.6976318359375,290.8500061035156,287.3494567871094,286.29669189453125,290.7879638671875,297.42547607421875,290.7031555175781,1.0,0.4305260777473449,1.0,1.0,0.407029926776886,1.0,-2.3461012840271,1.5454740524291992,0.8006271719932556,1.0142037868499756,0.0,0.0,0.0,72.58352661132812,109.0,136.830322265625,-0.0,1024.4420166015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.7952636480331421,0.2186097204685211,0.1971255987882614,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.8493719696998596,0.2687331736087799,0.2546638548374176,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.8033687472343445,0.2250867187976837,0.157921627163887,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001403808594,0.8239588737487793,0.2435894459486007,0.231190338730812,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.8348791003227234,0.253959983587265,1.1440900564193726,290.80126953125,290.95001220703125,287.4018859863281,286.3310546875,290.8923645019531,297.4301452636719,290.8067321777344,1.0,0.4430734813213348,1.0,1.0,0.4131709635257721,1.0,-2.3828341960906982,1.5534738302230835,0.8293603658676147,1.0140799283981323,0.0,0.0,0.0,82.94007873535156,97.0,141.9321746826172,-0.0,1106.0792236328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.7952636480331421,0.2186097204685211,0.1971255987882614,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.8493719696998596,0.2687331736087799,0.2546638548374176,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.8033687472343445,0.2250867187976837,0.157921627163887,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001403808594,0.8239588737487793,0.2435894459486007,0.231190338730812,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.8348791003227234,0.253959983587265,1.1440900564193726,290.80126953125,290.95001220703125,287.4018859863281,286.3310546875,290.8923645019531,297.4301452636719,290.8067321777344,1.0,0.4430734813213348,1.0,1.0,0.4131709635257721,1.0,-2.3828341960906982,1.5534738302230835,0.8293603658676147,1.0140799283981323,0.0,0.0,0.0,82.94007873535156,97.0,141.9321746826172,-0.0,1106.0792236328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516845703125,0.7938023209571838,0.2206809669733047,0.1990200281143188,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.8478219509124756,0.2712069153785705,0.2570260465145111,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.8015228509902954,0.226909652352333,0.1592227220535278,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8520812988281,0.8222373723983765,0.2455653399229049,0.2330962121486663,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.8325895667076111,0.2554835677146911,1.1511070728302002,290.8531799316406,290.95001220703125,287.4283752441406,286.3482360839844,290.9438171386719,297.4327697753906,290.8586120605469,1.0,0.4464762508869171,1.0,1.0,0.4162414669990539,1.0,-2.4002318382263184,1.5568411350250244,0.8433907628059387,1.0136089324951172,0.0,0.0,0.0,84.86859130859375,97.0,142.92161560058594,-0.0,1133.4061279296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022521972656,0.7975939512252808,0.2227839827537536,0.2008725255727768,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029235839844,0.8515577912330627,0.2737273871898651,0.259360522031784,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.8049710392951965,0.2287617623805999,0.160489335656166,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026184082031,0.8254571557044983,0.247568130493164,0.2349534481763839,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8353190422058105,0.2570336461067199,1.1578911542892456,290.9036560058594,291.04998779296875,287.4550170898437,286.3654479980469,290.9905700683594,297.43560791015625,290.9087219238281,1.0,0.4486382603645324,1.0,1.0,0.4188120663166046,1.0,-2.4171650409698486,1.5609946250915527,0.8561704158782959,1.014005422592163,0.0,0.0,0.0,84.96778106689453,85.0,140.65606689453125,-0.0,1153.03271484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162713050842285,0.2270696014165878,0.204515129327774,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8711992502212524,0.2788859605789184,0.2640018165111542,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225150108337402,0.2325437515974044,0.1629714369773864,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428483605384827,0.2516458034515381,0.2385928034782409,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8521162271499634,0.2602050602436065,1.171099305152893,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.0041809082031,1.0,0.4502042829990387,1.0,1.0,0.4239532947540283,1.0,-2.4503393173217773,1.5689722299575806,0.8813672065734863,1.014609932899475,0.0,0.0,0.0,81.46663665771484,73.0,134.81504821777344,-0.0,1176.75927734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162713050842285,0.2270696014165878,0.204515129327774,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8711992502212524,0.2788859605789184,0.2640018165111542,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225150108337402,0.2325437515974044,0.1629714369773864,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428483605384827,0.2516458034515381,0.2385928034782409,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8521162271499634,0.2602050602436065,1.171099305152893,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.0041809082031,1.0,0.4502042829990387,1.0,1.0,0.4239532947540283,1.0,-2.4503393173217773,1.5689722299575806,0.8813672065734863,1.014609932899475,0.0,0.0,0.0,81.46663665771484,73.0,134.81504821777344,-0.0,1176.75927734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481673002243042,0.2314554154872894,0.2081206738948822,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085232019424438,0.2841878235340118,0.2686464190483093,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541364669799805,0.2364273518323898,0.165425032377243,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766419291496277,0.2558199763298034,0.2421879172325134,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857136964797974,0.2634706497192383,1.1840896606445312,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4480895996094,291.0973815917969,1.0,0.4493349194526672,1.0,1.0,0.429094523191452,1.0,-2.4831247329711914,1.5766459703445437,0.9064788222312928,1.01498281955719,0.0,0.0,0.0,74.5645751953125,61.0,130.93072509765625,-0.0,1186.158447265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481673002243042,0.2314554154872894,0.2081206738948822,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085232019424438,0.2841878235340118,0.2686464190483093,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541364669799805,0.2364273518323898,0.165425032377243,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766419291496277,0.2558199763298034,0.2421879172325134,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857136964797974,0.2634706497192383,1.1840896606445312,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4480895996094,291.0973815917969,1.0,0.4493349194526672,1.0,1.0,0.429094523191452,1.0,-2.4831247329711914,1.5766459703445437,0.9064788222312928,1.01498281955719,0.0,0.0,0.0,74.5645751953125,61.0,130.93072509765625,-0.0,1186.158447265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904864490032196,0.2359464615583419,0.2117365002632141,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748876690864564,0.2896327674388885,0.2733382880687713,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911208987236023,0.2403964549303054,0.1678805947303772,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391074776649476,0.2600784599781036,0.2457833439111709,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485225677490234,0.2668283581733703,1.1970937252044678,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470560252666473,1.0,1.0,0.4341643750667572,1.0,-2.5159990787506104,1.584472894668579,0.931526243686676,1.015478253364563,0.0,0.0,0.0,65.54052734375,49.0,127.72268676757812,-0.0,1186.705322265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.904864490032196,0.2359464615583419,0.2117365002632141,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748876690864564,0.2896327674388885,0.2733382880687713,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.911208987236023,0.2403964549303054,0.1678805947303772,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391074776649476,0.2600784599781036,0.2457833439111709,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485225677490234,0.2668283581733703,1.1970937252044678,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470560252666473,1.0,1.0,0.4341643750667572,1.0,-2.5159990787506104,1.584472894668579,0.931526243686676,1.015478253364563,0.0,0.0,0.0,65.54052734375,49.0,127.72268676757812,-0.0,1186.705322265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9663947224617004,0.2404786050319671,0.2155540734529495,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9986176490783693,0.2960647642612457,0.2545523047447204,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.971649408340454,0.2443413734436035,0.1704510748386383,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9937433004379272,0.2643149495124817,0.2495361715555191,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9987255334854126,0.2702040672302246,1.2080363035202026,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3453063964844,297.4638671875,291.2773742675781,1.0,0.4424153566360473,1.0,1.0,0.4392342567443847,1.0,-2.5189878940582275,1.5744951963424685,0.9444926977157592,1.0055204629898071,0.0,0.0,0.0,59.11505126953125,69.0,123.67437744140624,-0.0,1162.551513671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9663947224617004,0.2404786050319671,0.2155540734529495,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9986176490783693,0.2960647642612457,0.2545523047447204,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.971649408340454,0.2443413734436035,0.1704510748386383,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9937433004379272,0.2643149495124817,0.2495361715555191,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9987255334854126,0.2702040672302246,1.2080363035202026,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3453063964844,297.4638671875,291.2773742675781,1.0,0.4424153566360473,1.0,1.0,0.4392342567443847,1.0,-2.5189878940582275,1.5744951963424685,0.9444926977157592,1.0055204629898071,0.0,0.0,0.0,59.11505126953125,69.0,123.67437744140624,-0.0,1162.551513671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9697986841201782,0.2427759021520614,0.2175856381654739,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145751953125,0.9985722899436952,0.30011847615242,0.2541797459125519,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.974510371685028,0.2463331073522567,0.1718202382326126,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9960395097732544,0.2664532959461212,0.2515268623828888,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145751953125,0.9986259341239928,0.2720313370227813,1.2059919834136963,291.3153381347656,291.1499938964844,287.7017822265625,286.5206298828125,291.38836669921875,297.4725036621094,291.3196105957031,1.0,0.443618506193161,1.0,1.0,0.4417691826820373,1.0,-2.5223355293273926,1.5707951784133911,0.9515401721000672,1.000497817993164,0.0,0.0,0.0,59.15424346923828,69.0,121.70640563964844,-0.0,1166.7779541015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
