time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9710333347320556,0.2451141923666,0.2196715623140335,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.99876606464386,0.3040851652622223,0.2558202445507049,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.9752857685089112,0.2483646124601364,0.1732287555932998,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9966461658477784,0.2686331570148468,0.2535717189311981,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987843036651612,0.2739433050155639,1.2135944366455078,291.34844970703125,291.1499938964844,287.7299499511719,286.53790283203125,291.3992004394531,297.4799194335937,291.3506164550781,1.0,0.4469677805900574,1.0,1.0,0.4399845004081726,1.0,-2.540081024169922,1.584736704826355,0.9553443193435668,1.0101991891860962,0.0,0.0,0.0,59.9306640625,89.0,101.15592193603516,-0.0,1191.3724365234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628542065620422,0.2496783286333084,0.2238576412200927,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113067150115967,0.2685310542583465,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.966514766216278,0.2523561120033264,0.1760749816894531,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9894936680793762,0.2729348242282867,0.2577111721038818,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939662218093872,0.2774707376956939,1.243789553642273,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898986816406,291.3840637207031,1.0,0.459463894367218,1.0,1.0,0.4364151656627655,1.0,-2.605860471725464,1.631927728652954,0.9739328026771544,1.0424132347106934,0.0,0.0,0.0,63.781349182128906,109.0,61.961524963378906,-0.0,1289.2469482421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628542065620422,0.2496783286333084,0.2238576412200927,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113067150115967,0.2685310542583465,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.966514766216278,0.2523561120033264,0.1760749816894531,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9894936680793762,0.2729348242282867,0.2577111721038818,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939662218093872,0.2774707376956939,1.243789553642273,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898986816406,291.3840637207031,1.0,0.459463894367218,1.0,1.0,0.4364151656627655,1.0,-2.605860471725464,1.631927728652954,0.9739328026771544,1.0424132347106934,0.0,0.0,0.0,63.781349182128906,109.0,61.961524963378906,-0.0,1289.2469482421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064984917640686,0.2539456188678741,0.2280659675598144,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805164933204652,0.3157722651958465,0.2985280752182007,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909457802772522,0.2561117708683014,0.178981527686119,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371112585067748,0.2770128846168518,0.2619457244873047,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420596361160278,0.2806247174739837,1.259765625,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.40838623046875,1.0,0.4767526090145111,1.0,1.0,0.4328458309173584,1.0,-2.673943519592285,1.6807467937469482,0.9931966066360474,1.076313614845276,0.0,0.0,0.0,74.49193572998047,129.0,40.5706901550293,-0.0,1427.002685546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064984917640686,0.2539456188678741,0.2280659675598144,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805164933204652,0.3157722651958465,0.2985280752182007,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909457802772522,0.2561117708683014,0.178981527686119,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371112585067748,0.2770128846168518,0.2619457244873047,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420596361160278,0.2806247174739837,1.259765625,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.40838623046875,1.0,0.4767526090145111,1.0,1.0,0.4328458309173584,1.0,-2.673943519592285,1.6807467937469482,0.9931966066360474,1.076313614845276,0.0,0.0,0.0,74.49193572998047,129.0,40.5706901550293,-0.0,1427.002685546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422897458076477,0.2578197717666626,0.2322472631931305,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046732783317566,0.3197374045848846,0.3028017282485962,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441608548164368,0.2595288753509521,0.18190498650074,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658207654953003,0.2807592451572418,0.2662106454372406,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687900304794312,0.2834237515926361,1.2757928371429443,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945545494556427,1.0,1.0,0.4260285198688507,1.0,-2.712002754211426,1.7197718620300293,0.992231011390686,1.1067923307418823,0.0,0.0,0.0,92.64990997314452,147.0,7.57236909866333,-0.0,1563.0389404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422897458076477,0.2578197717666626,0.2322472631931305,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046732783317566,0.3197374045848846,0.3028017282485962,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441608548164368,0.2595288753509521,0.18190498650074,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658207654953003,0.2807592451572418,0.2662106454372406,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687900304794312,0.2834237515926361,1.2757928371429443,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945545494556427,1.0,1.0,0.4260285198688507,1.0,-2.712002754211426,1.7197718620300293,0.992231011390686,1.1067923307418823,0.0,0.0,0.0,92.64990997314452,147.0,7.57236909866333,-0.0,1563.0389404296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033234477043152,0.2613548934459686,0.2361350655555725,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597609996795654,0.3240530490875244,0.3074926137924194,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047847151756287,0.2626595795154571,0.1846388429403305,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8252031207084656,0.2842222154140472,0.2702232301235199,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269361853599548,0.285913735628128,1.2905073165893557,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941650390625,1.0,0.5119404792785645,1.0,1.0,0.4192112386226654,1.0,-2.7481043338775635,1.758415937423706,0.9896884560585022,1.1373302936553955,0.0,0.0,0.0,111.37834930419922,135.0,-10.958428382873535,-0.0,1702.571044921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033234477043152,0.2613548934459686,0.2361350655555725,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597609996795654,0.3240530490875244,0.3074926137924194,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047847151756287,0.2626595795154571,0.1846388429403305,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8252031207084656,0.2842222154140472,0.2702232301235199,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269361853599548,0.285913735628128,1.2905073165893557,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941650390625,1.0,0.5119404792785645,1.0,1.0,0.4192112386226654,1.0,-2.7481043338775635,1.758415937423706,0.9896884560585022,1.1373302936553955,0.0,0.0,0.0,111.37834930419922,135.0,-10.958428382873535,-0.0,1702.571044921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7961411476135254,0.2630194127559662,0.2378118336200714,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524739742279053,0.3262484669685364,0.3097184002399444,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973860502243042,0.26413494348526,0.1858087629079818,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183063864707947,0.2858620285987854,0.2719622552394867,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195971250534058,0.2870572209358215,1.2965537309646606,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.4669494628906,291.38623046875,1.0,0.51657634973526,1.0,1.0,0.4158025979995727,1.0,-2.7635624408721924,1.776358962059021,0.9872033596038818,1.151855707168579,0.0,0.0,0.0,116.20242309570312,135.0,-16.2403621673584,-0.0,1748.3485107421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946063280105591,0.2646409571170807,0.239341452717781,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510501980781555,0.3284544944763183,0.3118519186973572,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956509590148926,0.2655718326568603,0.1868683099746704,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167011141777039,0.2874601483345032,0.2735494673252105,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175464272499084,0.2881521880626678,1.3018499612808228,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,297.46337890625,291.3780212402344,1.0,0.5196124315261841,1.0,1.0,0.4125613570213318,1.0,-2.777512788772583,1.7931125164031982,0.98440021276474,1.1654866933822632,0.0,0.0,0.0,118.3256607055664,123.0,-19.193344116210938,-0.0,1779.517822265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.801392674446106,0.267797440290451,0.2421227246522903,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583602905273438,0.3328821063041687,0.3159421384334564,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.802065908908844,0.2683709263801574,0.188779816031456,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228062391281128,0.2905713617801666,0.2764333188533783,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227469325065613,0.2902382016181946,1.310977339744568,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.522089421749115,1.0,1.0,0.4060788452625274,1.0,-2.802506685256958,1.825106859207153,0.97739976644516,1.1918659210205078,0.0,0.0,0.0,117.4794692993164,111.0,-21.89409065246582,-0.0,1813.8699951171875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.801392674446106,0.267797440290451,0.2421227246522903,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583602905273438,0.3328821063041687,0.3159421384334564,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.802065908908844,0.2683709263801574,0.188779816031456,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228062391281128,0.2905713617801666,0.2764333188533783,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227469325065613,0.2902382016181946,1.310977339744568,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.522089421749115,1.0,1.0,0.4060788452625274,1.0,-2.802506685256958,1.825106859207153,0.97739976644516,1.1918659210205078,0.0,0.0,0.0,117.4794692993164,111.0,-21.89409065246582,-0.0,1813.8699951171875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173848986625671,0.2708681523799896,0.2446541488170623,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762239813804626,0.3373099565505981,0.3198627829551697,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176878690719604,0.2711041271686554,0.1905099004507064,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380163908004761,0.2936044335365295,0.2790594696998596,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370305895805359,0.2922234833240509,1.318778395652771,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214161276817322,1.0,1.0,0.3995963335037231,1.0,-2.8248744010925293,1.8558794260025024,0.9689948558807372,1.2175922393798828,0.0,0.0,0.0,112.11096954345705,99.0,-22.87224769592285,-0.0,1822.861328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173848986625671,0.2708681523799896,0.2446541488170623,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762239813804626,0.3373099565505981,0.3198627829551697,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176878690719604,0.2711041271686554,0.1905099004507064,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380163908004761,0.2936044335365295,0.2790594696998596,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370305895805359,0.2922234833240509,1.318778395652771,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214161276817322,1.0,1.0,0.3995963335037231,1.0,-2.8248744010925293,1.8558794260025024,0.9689948558807372,1.2175922393798828,0.0,0.0,0.0,112.11096954345705,99.0,-22.87224769592285,-0.0,1822.861328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406254053115845,0.2738867700099945,0.2470289319753646,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042612910270692,0.3417405188083648,0.3236762583255768,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406252264976501,0.2738067507743835,0.1921334862709045,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623745441436768,0.2965967953205108,0.2815315723419189,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602988123893738,0.2941484749317169,1.3257583379745483,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.3357238769531,1.0,0.5188748836517334,1.0,1.0,0.3945960700511932,1.0,-2.845624685287476,1.882158637046814,0.9634659886360168,1.239181637763977,0.0,0.0,0.0,104.03803253173828,87.0,-14.724638938903809,-0.0,1816.255615234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406254053115845,0.2738867700099945,0.2470289319753646,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042612910270692,0.3417405188083648,0.3236762583255768,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406252264976501,0.2738067507743835,0.1921334862709045,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623745441436768,0.2965967953205108,0.2815315723419189,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602988123893738,0.2941484749317169,1.3257583379745483,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.3357238769531,1.0,0.5188748836517334,1.0,1.0,0.3945960700511932,1.0,-2.845624685287476,1.882158637046814,0.9634659886360168,1.239181637763977,0.0,0.0,0.0,104.03803253173828,87.0,-14.724638938903809,-0.0,1816.255615234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755659461021423,0.2768958806991577,0.249329000711441,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488629102706908,0.3462025821208954,0.3274511992931366,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752455711364746,0.2765206694602966,0.1937129348516464,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993209600448608,0.2995918095111847,0.2839351296424866,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959754705429077,0.296060174703598,1.3323378562927246,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.4396057128906,291.330810546875,1.0,0.5152442455291748,1.0,1.0,0.3895958065986633,1.0,-2.86562180519104,1.9080809354782104,0.9575408697128296,1.260571837425232,0.0,0.0,0.0,94.31922149658205,75.0,-9.023237228393556,-0.0,1800.2747802734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8755659461021423,0.2768958806991577,0.249329000711441,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488629102706908,0.3462025821208954,0.3274511992931366,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752455711364746,0.2765206694602966,0.1937129348516464,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993209600448608,0.2995918095111847,0.2839351296424866,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959754705429077,0.296060174703598,1.3323378562927246,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.4396057128906,291.330810546875,1.0,0.5152442455291748,1.0,1.0,0.3895958065986633,1.0,-2.86562180519104,1.9080809354782104,0.9575408697128296,1.260571837425232,0.0,0.0,0.0,94.31922149658205,75.0,-9.023237228393556,-0.0,1800.2747802734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8996643424034119,0.2783950269222259,0.2504602670669555,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9754092693328856,0.3484434187412262,0.32933309674263,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8991754055023193,0.2778821289539337,0.1944945454597473,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.926026165485382,0.301091730594635,0.2851236164569855,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9214916825294496,0.297013372182846,1.3355412483215332,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.3265075683594,297.4374694824219,291.3290405273437,1.0,0.513176441192627,1.0,1.0,0.3870956599712372,1.0,-2.87546181678772,1.9210292100906368,0.9544326066970824,1.271287441253662,0.0,0.0,0.0,89.06573486328125,75.0,-7.130196571350098,-0.0,1790.002197265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9310177564620972,0.2798830568790436,0.2515884637832641,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9990000128746032,0.3506909012794494,0.3303789794445038,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.930274248123169,0.2792403995990753,0.1952786892652511,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9584737420082092,0.3025876581668854,0.2863145768642425,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9535554051399232,0.2979596555233001,1.338742733001709,291.3248291015625,291.1499938964844,288.3177490234375,286.8822937011719,291.3173217773437,297.4353942871094,291.3242492675781,1.0,0.5109449625015259,1.0,1.0,0.3835241496562958,1.0,-2.884131669998169,1.9360313415527344,0.948100447654724,1.284485101699829,0.0,0.0,0.0,83.82837677001953,93.0,-11.12497615814209,-0.0,1778.0086669921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.933657169342041,0.2827540636062622,0.2541907727718353,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555403351783752,0.3318043053150177,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326236248016356,0.2818928956985473,0.1971406042575836,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607109427452089,0.3055193126201629,0.289095401763916,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546402096748352,0.2997852265834808,1.3470040559768677,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325561523437,291.3072509765625,1.0,0.515209436416626,1.0,1.0,0.3763811290264129,1.0,-2.904646635055542,1.968786358833313,0.935860276222229,1.312206745147705,0.0,0.0,0.0,84.77445220947266,111.0,-19.61347770690918,-0.0,1815.0299072265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.933657169342041,0.2827540636062622,0.2541907727718353,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555403351783752,0.3318043053150177,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9326236248016356,0.2818928956985473,0.1971406042575836,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607109427452089,0.3055193126201629,0.289095401763916,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546402096748352,0.2997852265834808,1.3470040559768677,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325561523437,291.3072509765625,1.0,0.515209436416626,1.0,1.0,0.3763811290264129,1.0,-2.904646635055542,1.968786358833313,0.935860276222229,1.312206745147705,0.0,0.0,0.0,84.77445220947266,111.0,-19.61347770690918,-0.0,1815.0299072265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9026240706443788,0.2854709923267364,0.2569066286087036,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802500605583192,0.3597435355186462,0.3400937914848327,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9015566110610962,0.2844450175762176,0.1991292536258697,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289763569831848,0.3083571493625641,0.2920539975166321,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.921273708343506,0.3015020787715912,1.3560560941696167,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.2906799316406,1.0,0.5245678424835205,1.0,1.0,0.3692381083965301,1.0,-2.934847593307495,2.008005857467652,0.9268415570259094,1.34465491771698,0.0,0.0,0.0,92.46823120117188,129.0,-22.31859016418457,-0.0,1901.9774169921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9026240706443788,0.2854709923267364,0.2569066286087036,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802500605583192,0.3597435355186462,0.3400937914848327,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9015566110610962,0.2844450175762176,0.1991292536258697,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289763569831848,0.3083571493625641,0.2920539975166321,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.921273708343506,0.3015020787715912,1.3560560941696167,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.2906799316406,1.0,0.5245678424835205,1.0,1.0,0.3692381083965301,1.0,-2.934847593307495,2.008005857467652,0.9268415570259094,1.34465491771698,0.0,0.0,0.0,92.46823120117188,129.0,-22.31859016418457,-0.0,1901.9774169921875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633379340171814,0.2880144715309143,0.2596528232097626,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374317526817322,0.3638469576835632,0.3444101512432098,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622336983680725,0.2868666350841522,0.2011736333370208,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858512043952942,0.3110682070255279,0.2950925230979919,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783664107322693,0.3030679523944855,1.3653841018676758,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.2793273925781,1.0,0.5362780094146729,1.0,1.0,0.3633648753166199,1.0,-2.960508346557617,2.041248083114624,0.9192602038383484,1.3721107244491575,0.0,0.0,0.0,105.23696899414062,147.0,-16.77765464782715,-0.0,2008.851318359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633379340171814,0.2880144715309143,0.2596528232097626,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374317526817322,0.3638469576835632,0.3444101512432098,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622336983680725,0.2868666350841522,0.2011736333370208,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858512043952942,0.3110682070255279,0.2950925230979919,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783664107322693,0.3030679523944855,1.3653841018676758,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.2793273925781,1.0,0.5362780094146729,1.0,1.0,0.3633648753166199,1.0,-2.960508346557617,2.041248083114624,0.9192602038383484,1.3721107244491575,0.0,0.0,0.0,105.23696899414062,147.0,-16.77765464782715,-0.0,2008.851318359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308511972427368,0.2904492020606994,0.2623839974403381,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971731662750244,0.3679499328136444,0.3488286137580871,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297789692878723,0.2892123758792877,0.2032302618026733,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510703444480896,0.3137035667896271,0.298148363828659,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433709740638733,0.3045358955860138,1.37469220161438,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493071675300598,1.0,1.0,0.3574916422367096,1.0,-2.9864370822906494,2.0748603343963623,0.911576807498932,1.3998433351516724,0.0,0.0,0.0,120.46320343017578,150.0,-12.488396644592283,-0.0,2130.40869140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308511972427368,0.2904492020606994,0.2623839974403381,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971731662750244,0.3679499328136444,0.3488286137580871,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297789692878723,0.2892123758792877,0.2032302618026733,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510703444480896,0.3137035667896271,0.298148363828659,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433709740638733,0.3045358955860138,1.37469220161438,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493071675300598,1.0,1.0,0.3574916422367096,1.0,-2.9864370822906494,2.0748603343963623,0.911576807498932,1.3998433351516724,0.0,0.0,0.0,120.46320343017578,150.0,-12.488396644592283,-0.0,2130.40869140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.821563720703125,0.2916311621665954,0.2636483013629913,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865053057670593,0.3699923157691955,0.3509594202041626,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204696178436279,0.2903611063957214,0.2041879445314407,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413006067276001,0.3149966299533844,0.2995805144309997,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333816528320312,0.3052378296852112,1.3788580894470217,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.5541797280311584,1.0,1.0,0.3545550107955932,1.0,-2.9984018802642822,2.091127634048462,0.9072741270065308,1.4134289026260376,0.0,0.0,0.0,126.2257308959961,150.0,-11.029706954956056,-0.0,2180.730712890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149471282958984,0.2928003966808319,0.2648549377918243,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791903853416443,0.3720336854457855,0.3530425727367401,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138138651847839,0.2915028929710388,0.2051053792238235,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345634341239929,0.3162815868854522,0.3009573817253113,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263154029846191,0.3059269487857818,1.3827402591705322,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584477186203003,1.0,1.0,0.3521773815155029,1.0,-3.009782075881958,2.105556964874268,0.90422523021698,1.4252889156341553,0.0,0.0,0.0,130.86483764648438,138.0,-7.011714935302734,-0.0,2224.625732421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166982531547546,0.2951466143131256,0.2669527232646942,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821073174476624,0.3761457800865173,0.356901466846466,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155388832092285,0.2938045859336853,0.2067036777734756,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363633155822754,0.3188633024692535,0.3033857941627502,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271636366844177,0.3073041439056396,1.388901948928833,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611375570297241,1.0,1.0,0.3474220931529999,1.0,-3.029195070266724,2.132169723510742,0.8970253467559814,1.447545289993286,0.0,0.0,0.0,131.80821228027344,126.0,-0.0026501175016164,-0.0,2264.223876953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166982531547546,0.2951466143131256,0.2669527232646942,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821073174476624,0.3761457800865173,0.356901466846466,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155388832092285,0.2938045859336853,0.2067036777734756,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363633155822754,0.3188633024692535,0.3033857941627502,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271636366844177,0.3073041439056396,1.388901948928833,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611375570297241,1.0,1.0,0.3474220931529999,1.0,-3.029195070266724,2.132169723510742,0.8970253467559814,1.447545289993286,0.0,0.0,0.0,131.80821228027344,126.0,-0.0026501175016164,-0.0,2264.223876953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287010192871094,0.2975299656391144,0.2688697576522827,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972997665405273,0.3803189992904663,0.3605926632881164,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275313377380371,0.2961601316928863,0.2081719934940338,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488873839378357,0.321490615606308,0.3056300580501556,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384032845497131,0.3087140917778015,1.3941274881362915,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.560451090335846,1.0,1.0,0.3426668345928192,1.0,-3.046683549880981,2.157702207565308,0.8889813423156738,1.4691166877746582,0.0,0.0,0.0,127.07218933105467,114.0,3.8531556129455566,-0.0,2271.2666015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287010192871094,0.2975299656391144,0.2688697576522827,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972997665405273,0.3803189992904663,0.3605926632881164,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275313377380371,0.2961601316928863,0.2081719934940338,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488873839378357,0.321490615606308,0.3056300580501556,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384032845497131,0.3087140917778015,1.3941274881362915,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.560451090335846,1.0,1.0,0.3426668345928192,1.0,-3.046683549880981,2.157702207565308,0.8889813423156738,1.4691166877746582,0.0,0.0,0.0,127.07218933105467,114.0,3.8531556129455566,-0.0,2271.2666015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488545417785645,0.2999432981014251,0.2706979811191559,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.923853635787964,0.3845508098602295,0.3642157912254333,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476160168647766,0.2985695302486419,0.2095867246389389,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705561757087708,0.3241662085056305,0.3077958822250366,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582748174667358,0.3101627230644226,1.3989356756210327,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578336119651794,1.0,1.0,0.3378519117832184,1.0,-3.0633225440979004,2.183007001876831,0.8803156018257141,1.4906443357467651,0.0,0.0,0.0,119.1589584350586,102.0,6.372899055480957,-0.0,2260.203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
