time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488545417785645,0.2999432981014251,0.2706979811191559,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.923853635787964,0.3845508098602295,0.3642157912254333,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476160168647766,0.2985695302486419,0.2095867246389389,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705561757087708,0.3241662085056305,0.3077958822250366,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582748174667358,0.3101627230644226,1.3989356756210327,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578336119651794,1.0,1.0,0.3378519117832184,1.0,-3.0633225440979004,2.183007001876831,0.8803156018257141,1.4906443357467651,0.0,0.0,0.0,119.1589584350586,102.0,6.372899055480957,-0.0,2260.203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.879248857498169,0.3023778796195984,0.2724791169166565,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624775052070618,0.3888358771800995,0.367818534374237,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779153227806091,0.3010275959968567,0.210983470082283,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027875065803528,0.3268867433071136,0.309933453798294,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885249495506287,0.3116481602191925,1.403572916984558,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541440844535828,1.0,1.0,0.3330369889736175,1.0,-3.079619169235229,2.2082412242889404,0.8713780641555786,1.512176752090454,0.0,0.0,0.0,109.43431854248048,90.0,9.035540580749512,-0.0,2238.8447265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.879248857498169,0.3023778796195984,0.2724791169166565,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624775052070618,0.3888358771800995,0.367818534374237,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779153227806091,0.3010275959968567,0.210983470082283,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027875065803528,0.3268867433071136,0.309933453798294,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885249495506287,0.3116481602191925,1.403572916984558,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541440844535828,1.0,1.0,0.3330369889736175,1.0,-3.079619169235229,2.2082412242889404,0.8713780641555786,1.512176752090454,0.0,0.0,0.0,109.43431854248048,90.0,9.035540580749512,-0.0,2238.8447265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995418548583984,0.3036017119884491,0.2733600735664367,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834684729576112,0.390997439622879,0.3696212768554687,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.898185133934021,0.3022737205028534,0.2116816639900207,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256607890129088,0.3282631039619446,0.3110008835792541,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9088006019592284,0.3124039769172668,1.4058722257614136,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.28924560546875,1.0,0.5520601272583008,1.0,1.0,0.3306295275688171,1.0,-3.0877327919006348,2.220889091491699,0.866843581199646,1.5229817628860474,0.0,0.0,0.0,104.1519546508789,90.0,10.407403945922852,-0.0,2225.792236328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229320287704468,0.3048205375671386,0.2742601633071899,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931877911090851,0.3687688410282135,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213950634002686,0.3035220801830292,0.2123996168375015,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.95075261592865,0.3296411633491516,0.3120945692062378,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.93289315700531,0.3131595849990845,1.4082872867584229,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,291.2975769042969,297.39337158203125,291.2932434082031,1.0,0.5497222542762756,1.0,1.0,0.3279039561748504,1.0,-3.0929579734802246,2.2324910163879395,0.8604670166969299,1.5337706804275513,0.0,0.0,0.0,99.21998596191406,93.0,10.281217575073242,-0.0,2209.22998046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393550157546996,0.3071886599063873,0.2762927114963531,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987065851688385,0.3550111353397369,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379105567932128,0.305978387594223,0.2140347361564636,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662300944328308,0.3323583602905273,0.3145520985126495,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480958580970764,0.3146325349807739,1.4143879413604736,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481240153312683,1.0,1.0,0.3224528431892395,1.0,-3.091045379638672,2.2477517127990723,0.8432936072349548,1.5491948127746582,0.0,0.0,0.0,96.47293853759766,96.0,8.581478118896484,-0.0,2191.426025390625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393550157546996,0.3071886599063873,0.2762927114963531,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987065851688385,0.3550111353397369,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379105567932128,0.305978387594223,0.2140347361564636,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662300944328308,0.3323583602905273,0.3145520985126495,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480958580970764,0.3146325349807739,1.4143879413604736,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481240153312683,1.0,1.0,0.3224528431892395,1.0,-3.091045379638672,2.2477517127990723,0.8432936072349548,1.5491948127746582,0.0,0.0,0.0,96.47293853759766,96.0,8.581478118896484,-0.0,2191.426025390625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493714570999146,0.309535950422287,0.2783438563346863,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050661325454712,0.3477228581905365,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481050968170166,0.3084519803524017,0.2157114893198013,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752331972122192,0.3350945711135864,0.3170678615570068,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568588733673096,0.3161370158195495,1.4208115339279177,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484793782234192,1.0,1.0,0.3170017004013061,1.0,-3.0975046157836914,2.2686522006988525,0.8288525938987732,1.5685045719146729,0.0,0.0,0.0,95.37027740478516,114.0,10.590107917785645,-0.0,2197.355712890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493714570999146,0.309535950422287,0.2783438563346863,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050661325454712,0.3477228581905365,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481050968170166,0.3084519803524017,0.2157114893198013,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752331972122192,0.3350945711135864,0.3170678615570068,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568588733673096,0.3161370158195495,1.4208115339279177,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484793782234192,1.0,1.0,0.3170017004013061,1.0,-3.0975046157836914,2.2686522006988525,0.8288525938987732,1.5685045719146729,0.0,0.0,0.0,95.37027740478516,114.0,10.590107917785645,-0.0,2197.355712890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390063285827636,0.3119027018547058,0.2805443406105041,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108743369579315,0.3608233034610748,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378961324691772,0.3109833896160126,0.2175301909446716,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663058519363404,0.337890475988388,0.3197768032550812,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457876086235046,0.3177063167095184,1.4281924962997437,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559118986129761,1.0,1.0,0.3108364939689636,1.0,-3.1301791667938232,2.3095805644989014,0.8205984830856323,1.6016004085540771,0.0,0.0,0.0,99.17798614501952,132.0,11.191987037658691,-0.0,2277.437744140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390063285827636,0.3119027018547058,0.2805443406105041,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108743369579315,0.3608233034610748,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378961324691772,0.3109833896160126,0.2175301909446716,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663058519363404,0.337890475988388,0.3197768032550812,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457876086235046,0.3177063167095184,1.4281924962997437,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559118986129761,1.0,1.0,0.3108364939689636,1.0,-3.1301791667938232,2.3095805644989014,0.8205984830856323,1.6016004085540771,0.0,0.0,0.0,99.17798614501952,132.0,11.191987037658691,-0.0,2277.437744140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145331978797911,0.3142367899417877,0.2828503251075744,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146022498607635,0.3894446194171905,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136903285980223,0.313523381948471,0.2194598317146301,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432014226913452,0.3406987190246582,0.3226390182971954,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.920295774936676,0.3192598223686218,1.4362205266952517,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681957602500916,1.0,1.0,0.3046712577342987,1.0,-3.1826987266540527,2.364426851272583,0.8182719945907593,1.6444249153137207,0.0,0.0,0.0,107.1106185913086,150.0,13.246521949768066,-0.0,2419.27880859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145331978797911,0.3142367899417877,0.2828503251075744,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146022498607635,0.3894446194171905,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136903285980223,0.313523381948471,0.2194598317146301,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432014226913452,0.3406987190246582,0.3226390182971954,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.920295774936676,0.3192598223686218,1.4362205266952517,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681957602500916,1.0,1.0,0.3046712577342987,1.0,-3.1826987266540527,2.364426851272583,0.8182719945907593,1.6444249153137207,0.0,0.0,0.0,107.1106185913086,150.0,13.246521949768066,-0.0,2419.27880859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900765180587769,0.3153342604637146,0.2841305732727051,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9816158413887024,0.4158811569213867,0.3936335444450378,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8894453048706055,0.3147379457950592,0.2205336689949035,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.91575688123703,0.3420488536357879,0.324219137430191,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946965932846069,0.3199617266654968,1.4408600330352783,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747609734535217,1.0,1.0,0.3015886545181274,1.0,-3.1976194381713867,2.384145975112915,0.8134735226631165,1.6613949537277222,0.0,0.0,0.0,114.93982696533205,150.0,13.478590965270996,-0.0,2491.1533203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.868710458278656,0.3163859844207763,0.2853832840919494,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.959141731262207,0.4174193441867828,0.3952731192111969,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682230114936829,0.3159185349941253,0.2215930223464965,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928802609443665,0.3433667421340942,0.3257808685302734,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727473616600037,0.3206197619438171,1.445350170135498,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813678503036499,1.0,1.0,0.2960013151168823,1.0,-3.2101738452911377,2.40972113609314,0.8004527688026428,1.6839665174484253,0.0,0.0,0.0,123.3006362915039,168.0,0.0295407399535179,-0.0,2561.208740234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351584076881409,0.3182769119739532,0.2877531051635742,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.916337788105011,0.4208666980266571,0.3990579545497894,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349627256393433,0.3181199729442596,0.2236400693655014,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572384119033813,0.3458505570888519,0.3288143575191498,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381330966949463,0.3217663168907165,1.453801155090332,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946460962295532,1.0,1.0,0.2848266661167145,1.0,-3.23384690284729,2.4610843658447266,0.7727625966072083,1.7299400568008425,0.0,0.0,0.0,140.8388671875,171.0,-21.47551155090332,-0.0,2705.34521484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351584076881409,0.3182769119739532,0.2877531051635742,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.916337788105011,0.4208666980266571,0.3990579545497894,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349627256393433,0.3181199729442596,0.2236400693655014,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572384119033813,0.3458505570888519,0.3288143575191498,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381330966949463,0.3217663168907165,1.453801155090332,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946460962295532,1.0,1.0,0.2848266661167145,1.0,-3.23384690284729,2.4610843658447266,0.7727625966072083,1.7299400568008425,0.0,0.0,0.0,140.8388671875,171.0,-21.47551155090332,-0.0,2705.34521484375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819067656993866,0.3199439346790313,0.2896852493286133,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969084620475769,0.4244863986968994,0.4028504490852356,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191519975662231,0.3201444447040558,0.2253845483064651,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405526876449585,0.3481597602367401,0.3314429819583893,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214028477668762,0.3227196931838989,1.460244059562683,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034966111183167,1.0,1.0,0.2736520171165466,1.0,-3.253742218017578,2.5100314617156982,0.7437107563018799,1.7743932008743286,0.0,0.0,0.0,152.40501403808594,159.0,-29.73259353637696,-0.0,2810.486572265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819067656993866,0.3199439346790313,0.2896852493286133,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969084620475769,0.4244863986968994,0.4028504490852356,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191519975662231,0.3201444447040558,0.2253845483064651,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405526876449585,0.3481597602367401,0.3314429819583893,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214028477668762,0.3227196931838989,1.460244059562683,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034966111183167,1.0,1.0,0.2736520171165466,1.0,-3.253742218017578,2.5100314617156982,0.7437107563018799,1.7743932008743286,0.0,0.0,0.0,152.40501403808594,159.0,-29.73259353637696,-0.0,2810.486572265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192456364631653,0.3213728964328766,0.291057288646698,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982626795768738,0.4280470311641693,0.4062584340572357,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196364045143127,0.3219781816005707,0.2267219573259353,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411393165588379,0.3502774238586426,0.3335191905498504,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210269212722778,0.3234692215919494,1.464000940322876,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057220697402954,1.0,1.0,0.253947913646698,1.0,-3.268121719360352,2.5808217525482178,0.687299907207489,1.841860294342041,0.0,0.0,0.0,153.73828125,147.0,-74.06652069091797,-0.0,2848.290283203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192456364631653,0.3213728964328766,0.291057288646698,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982626795768738,0.4280470311641693,0.4062584340572357,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196364045143127,0.3219781816005707,0.2267219573259353,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411393165588379,0.3502774238586426,0.3335191905498504,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210269212722778,0.3234692215919494,1.464000940322876,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057220697402954,1.0,1.0,0.253947913646698,1.0,-3.268121719360352,2.5808217525482178,0.687299907207489,1.841860294342041,0.0,0.0,0.0,153.73828125,147.0,-74.06652069091797,-0.0,2848.290283203125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275976181030273,0.3224397003650665,0.2919051051139831,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100074172019958,0.4313377737998962,0.4092200994491577,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283452987670898,0.3235154151916504,0.2276984453201294,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504151701927185,0.3520991802215576,0.3351084291934967,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288784623146057,0.3239119052886963,1.4654051065444946,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043937802314758,1.0,1.0,0.2342438250780105,1.0,-3.277482748031616,2.648165941238404,0.6293169260025024,1.9069721698760984,0.0,0.0,0.0,149.3866424560547,135.0,-96.5580062866211,-0.0,2844.0166015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275976181030273,0.3224397003650665,0.2919051051139831,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100074172019958,0.4313377737998962,0.4092200994491577,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283452987670898,0.3235154151916504,0.2276984453201294,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504151701927185,0.3520991802215576,0.3351084291934967,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288784623146057,0.3239119052886963,1.4654051065444946,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043937802314758,1.0,1.0,0.2342438250780105,1.0,-3.277482748031616,2.648165941238404,0.6293169260025024,1.9069721698760984,0.0,0.0,0.0,149.3866424560547,135.0,-96.5580062866211,-0.0,2844.0166015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339045643806458,0.3228734731674194,0.2921848893165588,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.919278621673584,0.4328991174697876,0.4105685353279114,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348560333251953,0.3241994678974151,0.2280868887901306,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574699759483337,0.3529232144355774,0.335766464471817,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349564671516418,0.3240396678447723,1.4654316902160645,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028623580932617,1.0,1.0,0.2243917733430862,1.0,-3.280733585357666,2.680354356765747,0.6003792881965637,1.9383561611175537,0.0,0.0,0.0,145.94580078125,135.0,-100.94640350341795,-0.0,2831.78173828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415802717208862,0.3232519626617431,0.2923930883407593,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.930643618106842,0.43441042304039,0.4118480086326599,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427594900131226,0.3248363137245178,0.2284253686666488,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.866085946559906,0.353698194026947,0.3363551199436188,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424075245857239,0.3241137862205505,1.465107798576355,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507385253906,291.0613098144531,1.0,0.6009226441383362,1.0,1.0,0.2129630595445633,1.0,-3.283250331878662,2.715974807739258,0.5672754645347595,1.9733152389526367,0.0,0.0,0.0,141.9239044189453,123.0,-109.4706802368164,-0.0,2814.757568359375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613192439079285,0.3238158524036407,0.2926006615161896,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.957830548286438,0.4372537136077881,0.4142009019851684,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630465269088745,0.3259470164775848,0.228960171341896,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880541324615479,0.3550812602043152,0.3373360335826874,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616840243339539,0.3240838646888733,1.4634747505187988,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.5961230397224426,1.0,1.0,0.1901056468486786,1.0,-3.2861928939819336,2.784262418746948,0.5019306540489197,2.040750741958618,0.0,0.0,0.0,132.7136688232422,111.0,-118.02103424072266,-0.0,2769.72802734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613192439079285,0.3238158524036407,0.2926006615161896,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.957830548286438,0.4372537136077881,0.4142009019851684,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630465269088745,0.3259470164775848,0.228960171341896,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880541324615479,0.3550812602043152,0.3373360335826874,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616840243339539,0.3240838646888733,1.4634747505187988,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732360839844,1.0,0.5961230397224426,1.0,1.0,0.1901056468486786,1.0,-3.2861928939819336,2.784262418746948,0.5019306540489197,2.040750741958618,0.0,0.0,0.0,132.7136688232422,111.0,-118.02103424072266,-0.0,2769.72802734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883281946182251,0.3242030143737793,0.2925949990749359,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874836802482604,0.4399380683898926,0.4163466691970825,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906981348991394,0.3269055783748626,0.2293493747711181,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181708693504332,0.3563041687011719,0.3381131291389465,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881681561470032,0.3238779008388519,1.4608043432235718,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904706716537476,1.0,1.0,0.1672482192516327,1.0,-3.2869620323181152,2.8475537300109863,0.439408391714096,2.103670358657837,0.0,0.0,0.0,122.51216888427734,99.0,-113.99163818359376,-0.0,2714.548828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883281946182251,0.3242030143737793,0.2925949990749359,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874836802482604,0.4399380683898926,0.4163466691970825,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906981348991394,0.3269055783748626,0.2293493747711181,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181708693504332,0.3563041687011719,0.3381131291389465,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881681561470032,0.3238779008388519,1.4608043432235718,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904706716537476,1.0,1.0,0.1672482192516327,1.0,-3.2869620323181152,2.8475537300109863,0.439408391714096,2.103670358657837,0.0,0.0,0.0,122.51216888427734,99.0,-113.99163818359376,-0.0,2714.548828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137327671051024,0.3243311047554016,0.2925243377685547,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.442874938249588,0.4037321209907532,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170674085617064,0.3276413083076477,0.2297053039073944,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.947835087776184,0.3573004007339477,0.3388390243053436,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129343628883362,0.3234387934207916,1.4578380584716797,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832680463790894,1.0,1.0,0.143367737531662,1.0,-3.2694787979125977,2.938443899154663,0.331034779548645,2.198540449142456,0.0,0.0,0.0,114.24983215332033,87.0,-175.25262451171875,-0.0,2633.265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137327671051024,0.3243311047554016,0.2925243377685547,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.442874938249588,0.4037321209907532,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170674085617064,0.3276413083076477,0.2297053039073944,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.947835087776184,0.3573004007339477,0.3388390243053436,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129343628883362,0.3234387934207916,1.4578380584716797,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832680463790894,1.0,1.0,0.143367737531662,1.0,-3.2694787979125977,2.938443899154663,0.331034779548645,2.198540449142456,0.0,0.0,0.0,114.24983215332033,87.0,-175.25262451171875,-0.0,2633.265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381011128425598,0.3235271871089935,0.2918414771556854,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473517835140228,0.3762970864772796,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.942330241203308,0.3276039659976959,0.2296745479106903,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715649485588074,0.3575452268123626,0.3390572965145111,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368090629577636,0.3222934901714325,1.4526000022888184,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735089182853699,1.0,1.0,0.11948724091053,1.0,-3.229614734649658,3.058321237564087,0.1712936758995056,2.326879501342773,0.0,0.0,0.0,106.94129943847656,105.0,-290.1266784667969,-0.0,2514.035888671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381011128425598,0.3235271871089935,0.2918414771556854,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473517835140228,0.3762970864772796,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.942330241203308,0.3276039659976959,0.2296745479106903,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715649485588074,0.3575452268123626,0.3390572965145111,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368090629577636,0.3222934901714325,1.4526000022888184,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735089182853699,1.0,1.0,0.11948724091053,1.0,-3.229614734649658,3.058321237564087,0.1712936758995056,2.326879501342773,0.0,0.0,0.0,106.94129943847656,105.0,-290.1266784667969,-0.0,2514.035888671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9403603672981262,0.3227861523628235,0.2912406325340271,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497624039649963,0.373173326253891,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450361728668212,0.32730233669281,0.2295018136501312,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740530252456664,0.3573889434337616,0.3389599323272705,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.938945472240448,0.321461945772171,1.4490976333618164,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.572360098361969,1.0,1.0,0.1075470000505447,1.0,-3.220558881759644,3.1160547733306885,0.1045041233301162,2.3858582973480225,0.0,0.0,0.0,105.95468139648438,105.0,-304.93853759765625,-0.0,2491.3134765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355545043945312,0.321957379579544,0.2905614078044891,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516232907772064,0.3772971332073211,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407659769058228,0.3269178867340088,0.2292824238538742,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704942107200624,0.357144832611084,0.3387980163097381,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.934031069278717,0.3205413520336151,1.445317268371582,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729560256004333,1.0,1.0,0.098951444029808,1.0,-3.2196834087371826,3.152247190475464,0.0674361735582351,2.421922445297241,0.0,0.0,0.0,106.76749420166016,123.0,-261.13739013671875,-0.0,2494.3623046875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.914914608001709,0.3206263780593872,0.2894335687160492,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534807801246643,0.3981067836284637,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208958745002748,0.3263618350028991,0.2289654314517974,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.952502429485321,0.3568285405635834,0.3386046886444092,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131463170051576,0.318864107131958,1.4384117126464844,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.578247606754303,1.0,1.0,0.0823273733258247,1.0,-3.234410285949707,3.20932936668396,0.0250807795673608,2.475228309631348,0.0,0.0,0.0,111.73683166503906,123.0,-145.87953186035156,-0.0,2551.2138671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
