time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.914060354232788,0.3205907344818115,0.2894045114517212,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535031020641327,0.3990480005741119,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200467467308044,0.3263503611087799,0.2289604097604751,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516825079917908,0.3568245768547058,0.3386052548885345,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122861623764038,0.318812221288681,1.4382038116455078,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785114169120789,1.0,1.0,0.0817603319883346,1.0,-3.235250949859619,3.211090087890625,0.0241608284413814,2.476787567138672,0.0,0.0,0.0,111.97404479980467,126.0,-142.0690460205078,-0.0,2554.20556640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985498547554016,0.3198057413101196,0.2887119352817535,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537705183029175,0.4175962805747986,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045193791389464,0.3262327909469604,0.2289084941148758,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.935645878314972,0.3569192886352539,0.3387419283390045,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.896423876285553,0.3174107074737549,1.4322690963745115,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.583003044128418,1.0,1.0,0.0645692124962806,1.0,-3.249702453613281,3.2428112030029297,0.006891403812915,2.5053582191467285,0.0,0.0,0.0,116.67400360107422,129.0,-39.560394287109375,-0.0,2609.30517578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985498547554016,0.3198057413101196,0.2887119352817535,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537705183029175,0.4175962805747986,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045193791389464,0.3262327909469604,0.2289084941148758,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.935645878314972,0.3569192886352539,0.3387419283390045,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.896423876285553,0.3174107074737549,1.4322690963745115,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.583003044128418,1.0,1.0,0.0645692124962806,1.0,-3.249702453613281,3.2428112030029297,0.006891403812915,2.5053582191467285,0.0,0.0,0.0,116.67400360107422,129.0,-39.560394287109375,-0.0,2609.30517578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864130973815918,0.3196553885936737,0.2885802686214447,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997729241847992,0.4540923237800598,0.430126816034317,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928191065788269,0.3266502320766449,0.2292156815528869,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221357703208924,0.3575303256511688,0.3393428325653076,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836150169372559,0.3164719045162201,1.428247094154358,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869632959365845,1.0,1.0,0.0491560846567153,1.0,-3.260999917984009,3.259147882461548,0.0018519392469897,2.519327640533448,0.0,0.0,0.0,120.97997283935548,132.0,29.80024719238281,-0.0,2656.0546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864130973815918,0.3196553885936737,0.2885802686214447,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997729241847992,0.4540923237800598,0.430126816034317,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928191065788269,0.3266502320766449,0.2292156815528869,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221357703208924,0.3575303256511688,0.3393428325653076,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836150169372559,0.3164719045162201,1.428247094154358,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869632959365845,1.0,1.0,0.0491560846567153,1.0,-3.260999917984009,3.259147882461548,0.0018519392469897,2.519327640533448,0.0,0.0,0.0,120.97997283935548,132.0,29.80024719238281,-0.0,2656.0546875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733609318733215,0.3199957609176636,0.2889562249183655,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869853854179382,0.4556692242622375,0.431425392627716,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800702095031738,0.327511727809906,0.2298759371042251,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907673716545105,0.3585812747478485,0.3404147028923034,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698822855949402,0.3159672915935516,1.4263807535171509,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.589912474155426,1.0,1.0,0.0337429530918598,1.0,-3.262731075286865,3.2623109817504883,0.0004200240073259,2.522045373916626,0.0,0.0,0.0,125.79530334472656,135.0,68.10546875,-0.0,2686.506103515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733609318733215,0.3199957609176636,0.2889562249183655,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869853854179382,0.4556692242622375,0.431425392627716,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800702095031738,0.327511727809906,0.2298759371042251,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907673716545105,0.3585812747478485,0.3404147028923034,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698822855949402,0.3159672915935516,1.4263807535171509,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.589912474155426,1.0,1.0,0.0337429530918598,1.0,-3.262731075286865,3.2623109817504883,0.0004200240073259,2.522045373916626,0.0,0.0,0.0,125.79530334472656,135.0,68.10546875,-0.0,2686.506103515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692071437835693,0.3203217685222626,0.2892674207687378,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834661483764648,0.4569115042686462,0.432535707950592,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760688900947571,0.3280941247940063,0.2302964478731155,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033926725387572,0.3592589795589447,0.3410730361938476,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653932213783264,0.3158769309520721,1.4260594844818115,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2444763183594,290.3822326660156,1.0,0.5913033485412598,1.0,1.0,0.026036387309432,1.0,-3.2653489112854004,3.2651607990264893,0.0001881222560768,2.524277687072754,0.0,0.0,0.0,127.61668395996094,135.0,79.40662384033203,-0.0,2702.022216796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659499883651733,0.3207286298274994,0.2896481454372406,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807430505752563,0.4583418369293213,0.4338462948799133,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729696869850159,0.3287593126296997,0.2307712584733963,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001677632331848,0.360020250082016,0.3418054580688476,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618112206459045,0.3158785998821258,1.4261257648468018,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926992297172546,1.0,1.0,0.0208291094750165,1.0,-3.2689123153686523,3.268807172775269,0.0001050232822308,2.5270981788635254,0.0,0.0,0.0,129.21588134765625,138.0,87.27005004882812,-0.0,2718.26806640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610737323760986,0.3217363655567169,0.2905815541744232,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.97682923078537,0.4615917801856994,0.4368738234043121,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684279918670654,0.3302972018718719,0.2318620681762695,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954175710678101,0.3617534637451172,0.3434640169143677,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563258647918701,0.3161166906356811,1.4272897243499756,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955955386161804,1.0,1.0,0.0104145547375082,1.0,-3.2783780097961426,3.278345823287964,3.205349275958724e-05,2.534467458724976,0.0,0.0,0.0,132.03591918945312,141.0,95.94660186767578,-0.0,2753.595703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610737323760986,0.3217363655567169,0.2905815541744232,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.97682923078537,0.4615917801856994,0.4368738234043121,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684279918670654,0.3302972018718719,0.2318620681762695,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954175710678101,0.3617534637451172,0.3434640169143677,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563258647918701,0.3161166906356811,1.4272897243499756,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955955386161804,1.0,1.0,0.0104145547375082,1.0,-3.2783780097961426,3.278345823287964,3.205349275958724e-05,2.534467458724976,0.0,0.0,0.0,132.03591918945312,141.0,95.94660186767578,-0.0,2753.595703125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573898673057556,0.3229429423809051,0.2916943430900574,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740583300590516,0.4651876389980316,0.4402554333209991,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651006817817688,0.3320575654506683,0.2331079095602035,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919110894203186,0.3637105226516723,0.3453347682952881,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520888686180115,0.3166046142578125,1.4295865297317505,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986959338188171,1.0,1.0,0.0,1.0,-3.290289878845215,3.290280818939209,9.124559255724309e-06,2.543689489364624,0.0,0.0,0.0,134.63807678222656,144.0,99.29263305664062,-0.0,2793.010009765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573898673057556,0.3229429423809051,0.2916943430900574,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740583300590516,0.4651876389980316,0.4402554333209991,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651006817817688,0.3320575654506683,0.2331079095602035,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919110894203186,0.3637105226516723,0.3453347682952881,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520888686180115,0.3166046142578125,1.4295865297317505,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986959338188171,1.0,1.0,0.0,1.0,-3.290289878845215,3.290280818939209,9.124559255724309e-06,2.543689489364624,0.0,0.0,0.0,134.63807678222656,144.0,99.29263305664062,-0.0,2793.010009765625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543257117271423,0.3243091702461242,0.2929518222808838,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718721508979796,0.4690212607383728,0.4438748359680176,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624095916748047,0.3340019881725311,0.2344831973314285,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890476226806641,0.3658438920974731,0.3473756313323974,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485159873962402,0.3172867596149444,1.432780623435974,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.602017343044281,1.0,1.0,0.0,1.0,-3.3041021823883057,3.304093360900879,8.783431439951528e-06,2.5543646812438965,0.0,0.0,0.0,137.1909637451172,147.0,99.99571990966795,-0.0,2836.427978515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543257117271423,0.3243091702461242,0.2929518222808838,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718721508979796,0.4690212607383728,0.4438748359680176,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624095916748047,0.3340019881725311,0.2344831973314285,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890476226806641,0.3658438920974731,0.3473756313323974,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485159873962402,0.3172867596149444,1.432780623435974,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.602017343044281,1.0,1.0,0.0,1.0,-3.3041021823883057,3.304093360900879,8.783431439951528e-06,2.5543646812438965,0.0,0.0,0.0,137.1909637451172,147.0,99.99571990966795,-0.0,2836.427978515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516325950622559,0.3258072733879089,0.2943316102027893,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970020830631256,0.4730389416217804,0.4476751089096069,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601034283638,0.3361050486564636,0.2359714061021804,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865630030632019,0.3681228756904602,0.3495578467845917,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453474640846252,0.3181264400482178,1.4367058277130127,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055490374565125,1.0,1.0,0.0,1.0,-3.3194642066955566,3.31945538520813,8.865233212418389e-06,2.5662412643432617,0.0,0.0,0.0,139.76400756835938,150.0,99.34095764160156,-0.0,2883.607421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516325950622559,0.3258072733879089,0.2943316102027893,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970020830631256,0.4730389416217804,0.4476751089096069,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601034283638,0.3361050486564636,0.2359714061021804,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865630030632019,0.3681228756904602,0.3495578467845917,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453474640846252,0.3181264400482178,1.4367058277130127,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055490374565125,1.0,1.0,0.0,1.0,-3.3194642066955566,3.31945538520813,8.865233212418389e-06,2.5662412643432617,0.0,0.0,0.0,139.76400756835938,150.0,99.34095764160156,-0.0,2883.607421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503863215446472,0.3265978693962097,0.2950601875782013,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691842198371888,0.4751068949699402,0.4496326446533203,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590567111968994,0.3372097015380859,0.2367533892393112,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854235410690308,0.369310051202774,0.3506951928138733,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438752293586731,0.3185971677303314,1.438904047012329,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073869466781616,1.0,1.0,0.0,1.0,-3.3276455402374268,3.327636480331421,8.908988093025982e-06,2.5725669860839844,0.0,0.0,0.0,141.06639099121094,150.0,98.7158432006836,-0.0,2908.513916015625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491963744163513,0.3274138271808624,0.2958118617534637,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.968397617340088,0.4772105515003204,0.4516246020793915,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580702543258667,0.3383470177650451,0.2375586181879043,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843417763710022,0.3705260455608368,0.3518604040145874,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424661755561829,0.3190981447696686,1.4412424564361572,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092689037322998,1.0,1.0,0.0,1.0,-3.3361260890960693,3.3361172676086426,8.954459190135822e-06,2.5791244506835938,0.0,0.0,0.0,142.3805389404297,153.0,97.95753479003906,-0.0,2934.24755859375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479255437850952,0.3283566236495971,0.2966797947883606,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675713777542114,0.4796061515808105,0.4538934528827667,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570311665534973,0.3396572768688202,0.2384863048791885,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831931352615356,0.3719198107719421,0.3531961441040039,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.840956449508667,0.3196922540664673,1.4440138339996338,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114249229431152,1.0,1.0,0.0,1.0,-3.34595274925232,3.3459439277648926,9.007291737361813e-06,2.586722612380981,0.0,0.0,0.0,143.8660888671875,153.0,96.98342895507812,-0.0,2964.005126953125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469708561897278,0.3291179239749908,0.2973803579807281,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669613242149352,0.481516033411026,0.455702543258667,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562608957290649,0.3407123684883117,0.2392333447933197,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823348879814148,0.3730370104312897,0.3542669415473938,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398177027702332,0.3201816976070404,1.4462953805923462,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.6131520867347717,1.0,1.0,0.0,1.0,-3.353900671005249,3.353891611099243,9.050135304278228e-06,2.592867612838745,0.0,0.0,0.0,145.0428009033203,156.0,96.14441680908205,-0.0,2988.04931640625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449388146400452,0.3309137523174286,0.2990318238735199,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9656999707221984,0.4859439730644226,0.4598971605300903,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546547889709473,0.3431916534900665,0.2409885078668594,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805227875709534,0.3756456077098846,0.3567670583724975,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.837376594543457,0.3213641941547394,1.4518022537231443,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171797513961792,1.0,1.0,0.0,1.0,-3.372671127319336,3.372661828994751,9.151720405498054e-06,2.607379674911499,0.0,0.0,0.0,147.74623107910156,159.0,94.03807830810548,-0.0,3044.819091796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449388146400452,0.3309137523174286,0.2990318238735199,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9656999707221984,0.4859439730644226,0.4598971605300903,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546547889709473,0.3431916534900665,0.2409885078668594,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805227875709534,0.3756456077098846,0.3567670583724975,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.837376594543457,0.3213641941547394,1.4518022537231443,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171797513961792,1.0,1.0,0.0,1.0,-3.372671127319336,3.372661828994751,9.151720405498054e-06,2.607379674911499,0.0,0.0,0.0,147.74623107910156,159.0,94.03807830810548,-0.0,3044.819091796875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366069793701172,0.3305748105049133,0.2993198931217193,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569294452667236,0.4882151484489441,0.462663322687149,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465412855148315,0.3434696197509765,0.2416624724864959,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717544674873352,0.3760067522525787,0.3577723205089569,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286392092704773,0.3202003836631775,1.4499342441558838,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.620283842086792,1.0,1.0,0.0,1.0,-3.376139640808105,3.3761303424835205,9.17122270038817e-06,2.6103157997131348,0.0,0.0,0.0,152.75131225585938,162.0,91.93318176269533,-0.0,3081.32177734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366069793701172,0.3305748105049133,0.2993198931217193,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569294452667236,0.4882151484489441,0.462663322687149,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465412855148315,0.3434696197509765,0.2416624724864959,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717544674873352,0.3760067522525787,0.3577723205089569,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286392092704773,0.3202003836631775,1.4499342441558838,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.620283842086792,1.0,1.0,0.0,1.0,-3.376139640808105,3.3761303424835205,9.17122270038817e-06,2.6103157997131348,0.0,0.0,0.0,152.75131225585938,162.0,91.93318176269533,-0.0,3081.32177734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310654759407043,0.3312042355537414,0.2998328506946563,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511670470237732,0.4913711845874786,0.4655871987342834,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412221670150757,0.344614177942276,0.2424313575029373,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659332394599915,0.3771888017654419,0.3588554859161377,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822377622127533,0.3197733163833618,1.4479459524154663,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228818893432617,1.0,1.0,0.0,1.0,-3.3801016807556152,3.3800926208496094,9.192458492179869e-06,2.6132640838623047,0.0,0.0,0.0,156.55694580078125,165.0,89.66690063476562,-0.0,3112.1064453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310654759407043,0.3312042355537414,0.2998328506946563,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511670470237732,0.4913711845874786,0.4655871987342834,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412221670150757,0.344614177942276,0.2424313575029373,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659332394599915,0.3771888017654419,0.3588554859161377,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822377622127533,0.3197733163833618,1.4479459524154663,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228818893432617,1.0,1.0,0.0,1.0,-3.3801016807556152,3.3800926208496094,9.192458492179869e-06,2.6132640838623047,0.0,0.0,0.0,156.55694580078125,165.0,89.66690063476562,-0.0,3112.1064453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294302821159363,0.3317357003688812,0.3003006875514984,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496577978134156,0.4931607842445373,0.4672568440437317,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397181630134583,0.3454004228115082,0.2429704368114471,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642548322677612,0.3779873549938202,0.3595979809761047,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203368782997131,0.319766104221344,1.4478691816329956,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242200136184692,1.0,1.0,0.0,1.0,-3.3841185569763184,3.3841094970703125,9.214202691509854e-06,2.6163251399993896,0.0,0.0,0.0,158.0205535888672,165.0,88.62773895263672,-0.0,3129.550048828125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281825184822083,0.3323541581630707,0.3008551597595215,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.948632538318634,0.495047003030777,0.4690228402614593,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.838616132736206,0.346285730600357,0.2435826063156128,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630044460296631,0.3788822889328003,0.3604365587234497,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186860084533691,0.3198612928390503,1.4482678174972534,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256183981895447,1.0,1.0,0.0,1.0,-3.389131546020508,3.389122247695923,9.241421139449812e-06,2.6201629638671875,0.0,0.0,0.0,159.34950256347656,168.0,87.609619140625,-0.0,3148.49365234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263193964958191,0.3337726294994354,0.3021409213542938,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473782181739808,0.4990346729755401,0.4727700352668762,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370835781097412,0.3482785820960998,0.2449715733528137,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612129092216492,0.3808856308460235,0.3623285591602325,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160499930381775,0.3202861547470093,1.4501757621765137,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286219358444214,1.0,1.0,0.0,1.0,-3.4014222621917725,3.4014129638671875,9.308405424235389e-06,2.629602432250977,0.0,0.0,0.0,161.8379364013672,171.0,85.56987762451172,-0.0,3190.68994140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263193964958191,0.3337726294994354,0.3021409213542938,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473782181739808,0.4990346729755401,0.4727700352668762,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370835781097412,0.3482785820960998,0.2449715733528137,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612129092216492,0.3808856308460235,0.3623285591602325,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160499930381775,0.3202861547470093,1.4501757621765137,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286219358444214,1.0,1.0,0.0,1.0,-3.4014222621917725,3.4014129638671875,9.308405424235389e-06,2.629602432250977,0.0,0.0,0.0,161.8379364013672,171.0,85.56987762451172,-0.0,3190.68994140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248615264892578,0.3353580236434936,0.3035891354084015,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466278553009032,0.5032351016998291,0.4767302572727203,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359982371330261,0.3504921495914459,0.2465244829654693,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598839044570923,0.3830948173999786,0.3644293248653412,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138671517372131,0.3209421634674072,1.4531939029693604,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318964958190918,1.0,1.0,0.0,1.0,-3.4159493446350098,3.4159398078918457,9.387946192873642e-06,2.6407811641693115,0.0,0.0,0.0,164.29254150390625,174.0,83.48080444335938,-0.0,3238.08984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248615264892578,0.3353580236434936,0.3035891354084015,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466278553009032,0.5032351016998291,0.4767302572727203,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359982371330261,0.3504921495914459,0.2465244829654693,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598839044570923,0.3830948173999786,0.3644293248653412,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138671517372131,0.3209421634674072,1.4531939029693604,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318964958190918,1.0,1.0,0.0,1.0,-3.4159493446350098,3.4159398078918457,9.387946192873642e-06,2.6407811641693115,0.0,0.0,0.0,164.29254150390625,174.0,83.48080444335938,-0.0,3238.08984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235705494880676,0.3370596468448639,0.3051497638225555,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460753798484802,0.507594108581543,0.4808488488197326,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835113525390625,0.3528715074062347,0.2482000738382339,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.858751118183136,0.3854506611824035,0.3666790723800659,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118879795074463,0.3217636346817016,1.457012176513672,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354081034660339,1.0,1.0,0.0,1.0,-3.43209195137024,3.4320826530456543,9.476760169491172e-06,2.6532137393951416,0.0,0.0,0.0,166.8083953857422,177.0,81.32023620605469,-0.0,3289.957763671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235705494880676,0.3370596468448639,0.3051497638225555,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460753798484802,0.507594108581543,0.4808488488197326,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835113525390625,0.3528715074062347,0.2482000738382339,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.858751118183136,0.3854506611824035,0.3666790723800659,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118879795074463,0.3217636346817016,1.457012176513672,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354081034660339,1.0,1.0,0.0,1.0,-3.43209195137024,3.4320826530456543,9.476760169491172e-06,2.6532137393951416,0.0,0.0,0.0,166.8083953857422,177.0,81.32023620605469,-0.0,3289.957763671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.822364330291748,0.3388503193855285,0.3067957758903503,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456160068511964,0.5120800733566284,0.4850931465625763,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343419432640076,0.3553849458694458,0.2499740123748779,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577200770378113,0.3879181742668152,0.3690415322780609,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100170493125916,0.3227092623710632,1.461429238319397,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391154527664185,1.0,1.0,0.0,1.0,-3.449463367462158,3.449453830718994,9.572815542924218e-06,2.666598320007324,0.0,0.0,0.0,169.406494140625,180.0,79.07911682128906,-0.0,3345.63232421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
