time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.822364330291748,0.3388503193855285,0.3067957758903503,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456160068511964,0.5120800733566284,0.4850931465625763,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343419432640076,0.3553849458694458,0.2499740123748779,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577200770378113,0.3879181742668152,0.3690415322780609,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100170493125916,0.3227092623710632,1.461429238319397,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391154527664185,1.0,1.0,0.0,1.0,-3.449463367462158,3.449453830718994,9.572815542924218e-06,2.666598320007324,0.0,0.0,0.0,169.406494140625,180.0,79.07911682128906,-0.0,3345.63232421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217853903770447,0.3397740721702575,0.307645708322525,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454120397567748,0.51436448097229,0.4872559607028961,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339899182319641,0.3566859364509582,0.2508931457996368,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572332859039307,0.3891870081424713,0.3702578246593475,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091112971305847,0.323220282793045,1.4638206958770752,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410312056541443,1.0,1.0,0.0,1.0,-3.458531379699707,3.458521842956543,9.623152436688542e-06,2.673586368560791,0.0,0.0,0.0,170.73504638671875,180.0,77.92993927001953,-0.0,3374.736572265625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212221264839172,0.340714693069458,0.3085115253925323,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452250003814696,0.5166739225387573,0.4894431531429291,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336595296859741,0.3580139875411987,0.2518317997455597,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567646741867065,0.3904763758182525,0.3714945316314697,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082234263420105,0.323753297328949,1.4663164615631104,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429826021194458,1.0,1.0,0.0,1.0,-3.4678215980529785,3.467811822891236,9.67486084846314e-06,2.680746078491211,0.0,0.0,0.0,172.0808563232422,183.0,76.76165008544922,-0.0,3404.6083984375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205243349075317,0.3419412672519684,0.3096408247947693,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450113773345948,0.5196635723114014,0.4922752976417541,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332681059837341,0.3597508072853088,0.2530596554279327,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561914563179016,0.3921539783477783,0.3731042146682739,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071123957633972,0.3244641721248626,1.4696460962295532,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455263495445251,1.0,1.0,0.0,1.0,-3.480003833770752,3.479994058609009,9.742879228724632e-06,2.6901352405548096,0.0,0.0,0.0,173.825439453125,183.0,75.23267364501953,-0.0,3443.88232421875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201438188552856,0.3426414132118225,0.3102855980396271,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449047446250916,0.5213606953620911,0.4938832521438598,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330637216567993,0.3607448041439056,0.2537625133991241,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558825254440308,0.3931098580360412,0.3740216493606567,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065000772476196,0.3248767852783203,1.4715787172317505,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469773054122925,1.0,1.0,0.0,1.0,-3.4869868755340576,3.4869771003723145,9.781975677469744e-06,2.695517301559448,0.0,0.0,0.0,174.81605529785156,186.0,74.35372161865234,-0.0,3466.452392578125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191305994987488,0.3446162045001983,0.3121077716350555,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944664180278778,0.5261388421058655,0.4984072148799896,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325561881065369,0.3635674715042114,0.2557591795921325,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550740480422974,0.3958029150962829,0.3766102492809295,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048493266105652,0.3260681927204132,1.4771580696105957,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510775089263916,1.0,1.0,0.0,1.0,-3.5068464279174805,3.5068366527557373,9.89359432423953e-06,2.710824728012085,0.0,0.0,0.0,177.5992889404297,189.0,71.86626434326172,-0.0,3530.89013671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191305994987488,0.3446162045001983,0.3121077716350555,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944664180278778,0.5261388421058655,0.4984072148799896,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325561881065369,0.3635674715042114,0.2557591795921325,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550740480422974,0.3958029150962829,0.3766102492809295,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048493266105652,0.3260681927204132,1.4771580696105957,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510775089263916,1.0,1.0,0.0,1.0,-3.5068464279174805,3.5068366527557373,9.89359432423953e-06,2.710824728012085,0.0,0.0,0.0,177.5992889404297,189.0,71.86626434326172,-0.0,3530.89013671875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181602954864502,0.3466042876243591,0.3139486610889435,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445181488990784,0.5310288667678833,0.503031849861145,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321284651756287,0.3664687573909759,0.257812350988388,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543186783790588,0.3985217213630676,0.3792300820350647,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.803283154964447,0.3273180723190307,1.4830089807510376,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.6552633047103882,1.0,1.0,0.0,1.0,-3.527282476425171,3.5272724628448486,1.0009117431764024e-05,2.7265775203704834,0.0,0.0,0.0,180.4226989746093,192.0,69.29698944091797,-0.0,3597.653564453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181602954864502,0.3466042876243591,0.3139486610889435,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445181488990784,0.5310288667678833,0.503031849861145,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321284651756287,0.3664687573909759,0.257812350988388,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543186783790588,0.3985217213630676,0.3792300820350647,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.803283154964447,0.3273180723190307,1.4830089807510376,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.6552633047103882,1.0,1.0,0.0,1.0,-3.527282476425171,3.5272724628448486,1.0009117431764024e-05,2.7265775203704834,0.0,0.0,0.0,180.4226989746093,192.0,69.29698944091797,-0.0,3597.653564453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172379732131958,0.3486134111881256,0.3158043026924133,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444708228111268,0.5360100269317627,0.5077484250068665,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317855000495911,0.3694488108158111,0.2599196434020996,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536202907562256,0.4012705385684967,0.3818747997283935,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.801807701587677,0.3286194205284118,1.489096760749817,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595204472541809,1.0,1.0,0.0,1.0,-3.548227548599243,3.548217296600342,1.0128213034477083e-05,2.742722749710083,0.0,0.0,0.0,183.27593994140625,195.0,66.65222930908203,-0.0,3666.5712890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172379732131958,0.3486134111881256,0.3158043026924133,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444708228111268,0.5360100269317627,0.5077484250068665,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317855000495911,0.3694488108158111,0.2599196434020996,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536202907562256,0.4012705385684967,0.3818747997283935,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.801807701587677,0.3286194205284118,1.489096760749817,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595204472541809,1.0,1.0,0.0,1.0,-3.548227548599243,3.548217296600342,1.0128213034477083e-05,2.742722749710083,0.0,0.0,0.0,183.27593994140625,195.0,66.65222930908203,-0.0,3666.5712890625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168003559112549,0.349629133939743,0.3167413175106048,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444820880889891,0.5385278463363647,0.5101334452629089,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316479921340942,0.3709681034088135,0.2609935402870178,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532971739768982,0.4026586711406708,0.3832093477249145,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011047840118408,0.3292873203754425,1.4922195672988892,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616724133491516,1.0,1.0,0.0,1.0,-3.558877229690552,3.558867216110229,1.0189040040131658e-05,2.750931978225708,0.0,0.0,0.0,184.7107696533203,195.0,65.29766845703125,-0.0,3701.802978515625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163796663284302,0.350652813911438,0.3176853060722351,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445157051086426,0.5410619378089905,0.5125341415405273,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315333724021912,0.3725065588951111,0.2620808780193329,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529924154281616,0.4040564000606537,0.3845527470111847,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004248142242432,0.3299658596515655,1.4953908920288086,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638388633728027,1.0,1.0,0.0,1.0,-3.5696399211883545,3.569629669189453,1.0250695595459549e-05,2.759228467941284,0.0,0.0,0.0,186.1501617431641,198.0,63.929107666015625,-0.0,3737.538330078125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155872225761414,0.3527226150035858,0.3195931911468506,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446444511413574,0.5461733937263489,0.5173766613006592,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.831368625164032,0.3756371736526489,0.2642930448055267,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524355888366699,0.4068789482116699,0.3872648775577545,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991294264793396,0.3313512802124023,1.5018631219863892,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.668209969997406,1.0,1.0,0.0,1.0,-3.591470241546631,3.591459989547729,1.0376329555583652e-05,2.776057243347168,0.0,0.0,0.0,189.041244506836,201.0,61.11935806274414,-0.0,3810.45361328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155872225761414,0.3527226150035858,0.3195931911468506,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446444511413574,0.5461733937263489,0.5173766613006592,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.831368625164032,0.3756371736526489,0.2642930448055267,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524355888366699,0.4068789482116699,0.3872648775577545,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991294264793396,0.3313512802124023,1.5018631219863892,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.668209969997406,1.0,1.0,0.0,1.0,-3.591470241546631,3.591459989547729,1.0376329555583652e-05,2.776057243347168,0.0,0.0,0.0,189.041244506836,201.0,61.11935806274414,-0.0,3810.45361328125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148564696311951,0.3548198044300079,0.3215258717536926,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448482394218444,0.5513371825218201,0.5222688913345337,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312843441963196,0.3788350522518158,0.2665525376796722,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519449830055237,0.409735232591629,0.3900088965892792,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979141473770142,0.3327703773975372,1.5084894895553589,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726266145706177,1.0,1.0,0.0,1.0,-3.613671779632568,3.613661289215088,1.0504887541173956e-05,2.793173313140869,0.0,0.0,0.0,191.94754028320312,204.0,58.23125457763672,-0.0,3885.231689453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148564696311951,0.3548198044300079,0.3215258717536926,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448482394218444,0.5513371825218201,0.5222688913345337,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312843441963196,0.3788350522518158,0.2665525376796722,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519449830055237,0.409735232591629,0.3900088965892792,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979141473770142,0.3327703773975372,1.5084894895553589,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726266145706177,1.0,1.0,0.0,1.0,-3.613671779632568,3.613661289215088,1.0504887541173956e-05,2.793173313140869,0.0,0.0,0.0,191.94754028320312,204.0,58.23125457763672,-0.0,3885.231689453125,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141806721687317,0.3569399714469909,0.3234796524047851,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945117175579071,0.5565468072891235,0.5272045731544495,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312712907791138,0.3820929229259491,0.268854558467865,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515133261680603,0.4126209020614624,0.3927810192108154,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967702746391296,0.334217756986618,1.5152461528778076,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770817637443542,1.0,1.0,0.0,1.0,-3.6361935138702393,3.636183023452759,1.063611216522986e-05,2.810537815093994,0.0,0.0,0.0,194.86831665039065,207.0,55.2633056640625,-0.0,3961.77734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141806721687317,0.3569399714469909,0.3234796524047851,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945117175579071,0.5565468072891235,0.5272045731544495,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312712907791138,0.3820929229259491,0.268854558467865,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515133261680603,0.4126209020614624,0.3927810192108154,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967702746391296,0.334217756986618,1.5152461528778076,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770817637443542,1.0,1.0,0.0,1.0,-3.6361935138702393,3.636183023452759,1.063611216522986e-05,2.810537815093994,0.0,0.0,0.0,194.86831665039065,207.0,55.2633056640625,-0.0,3961.77734375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135522603988647,0.3590781986713409,0.3254503309726715,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454412460327148,0.5617963075637817,0.5321780443191528,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313186168670654,0.3854013085365295,0.271193116903305,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511324524879456,0.4155311584472656,0.3955768942832947,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956886291503906,0.3356881141662597,1.5221099853515625,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.681568443775177,1.0,1.0,0.0,1.0,-3.65898323059082,3.6589725017547607,1.0769733307824936e-05,2.828110694885254,0.0,0.0,0.0,197.8035125732422,210.0,52.21759796142578,-0.0,4039.989990234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135522603988647,0.3590781986713409,0.3254503309726715,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454412460327148,0.5617963075637817,0.5321780443191528,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313186168670654,0.3854013085365295,0.271193116903305,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511324524879456,0.4155311584472656,0.3955768942832947,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956886291503906,0.3356881141662597,1.5221099853515625,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.681568443775177,1.0,1.0,0.0,1.0,-3.65898323059082,3.6589725017547607,1.0769733307824936e-05,2.828110694885254,0.0,0.0,0.0,197.8035125732422,210.0,52.21759796142578,-0.0,4039.989990234375,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132533431053162,0.3601526021957397,0.3264407217502594,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.945620894432068,0.564434289932251,0.5346774458885193,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313612341880798,0.3870715200901031,0.2723738551139831,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509585857391357,0.4169940054416656,0.3969824314117431,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951683402061462,0.3364303410053253,1.5255751609802246,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838215589523315,1.0,1.0,0.0,1.0,-3.6704626083374015,3.670451879501343,1.0837356967385858e-05,2.836963176727295,0.0,0.0,0.0,199.276596069336,210.0,50.669715881347656,-0.0,4079.68994140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129638433456421,0.3612295985221863,0.3274336457252502,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458114504814148,0.5670801401138306,0.5371842980384827,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314169645309448,0.3887557089328766,0.2735629975795746,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507949113845825,0.4184611141681671,0.3983921706676483,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.794660747051239,0.3371763825416565,1.5290584564208984,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860800385475159,1.0,1.0,0.0,1.0,-3.6819913387298575,3.68198037147522,1.0905486306000968e-05,2.8458542823791504,0.0,0.0,0.0,200.75296020507807,213.0,49.10696792602539,-0.0,4119.76904296875,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126723170280457,0.3623510301113128,0.3284676969051361,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.946020245552063,0.5698375105857849,0.5397968292236328,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314899206161499,0.3905217051506042,0.2748092412948608,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506349921226501,0.4199897646903991,0.3998611271381378,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.794145941734314,0.3379550874233246,1.532694697380066,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884323954582214,1.0,1.0,0.0,1.0,-3.694020748138428,3.694009780883789,1.097680433304049e-05,2.8551321029663086,0.9774599671363832,0.9774599671363832,0.0,202.2906036376953,213.0,47.45253372192383,-0.0,4161.81494140625,1.0,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126360774040222,0.3636192679405212,0.3294999301433563,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9464980959892272,0.5726286172866821,0.5422987341880798,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317790031433105,0.3923621475696563,0.2760191261768341,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507093787193298,0.4215863645076751,0.401281863451004,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938930988311768,0.3388280272483825,1.5362976789474487,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284606933594,1.0,0.6906440854072571,1.0,1.0,0.0,1.0,-3.70576810836792,3.705757141113281,1.1046507097489666e-05,2.8641345500946045,1.0,1.0,0.0,203.5982666015625,216.0,721.4962768554688,-0.0,4201.8935546875,1.0,290.911865234375,291.9488525390625,295.4452819824219,294.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,1474.5223388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899853825569153,1.0,0.0,0.0,0.8048039674758911,0.8048080205917358,5.489181376105989e-08,4.242860317230225,4.242850303649902,9.98092036752496e-06,0.0,0.0,-0.0,5485.50146484375,0.0,16.532793045043945,1892.1219482421875,0.0,258.4332275390625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971087098121643,0.3544311225414276,0.3261391818523407,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291425347328186,0.5663235187530518,0.541577935218811,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.818763017654419,0.3862093091011047,0.2749907076358795,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21612548828125,0.8371084332466125,0.4155046045780182,0.3997471928596496,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.77948397397995,0.3326902687549591,1.526189923286438,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1059875488281,1.0,0.6925480365753174,1.0,1.0,0.0,1.0,-3.6857757568359375,3.685764789581299,1.093283572117798e-05,2.850493669509888,1.0,1.0,0.0,213.7994384765625,204.0,12010.69140625,-0.0,4211.90087890625,1.0,285.8992919921875,289.041748046875,294.21856689453125,294.803955078125,293.1499938964844,293.1499938964844,283.1499938964844,3795.471435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743031859397888,1.0,0.0,0.0,1.2976454496383667,1.2976484298706057,1.1238571318017421e-07,4.265903472900391,4.265893459320068,9.786105692910496e-06,0.0,0.0,-0.0,5174.45361328125,0.0,66.88689422607422,1895.434326171875,0.0,4079.01025390625,0.3300416469573974,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971087098121643,0.3544311225414276,0.3261391818523407,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291425347328186,0.5663235187530518,0.541577935218811,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.818763017654419,0.3862093091011047,0.2749907076358795,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21612548828125,0.8371084332466125,0.4155046045780182,0.3997471928596496,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.77948397397995,0.3326902687549591,1.526189923286438,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1059875488281,1.0,0.6925480365753174,1.0,1.0,0.0,1.0,-3.6857757568359375,3.685764789581299,1.093283572117798e-05,2.850493669509888,1.0,1.0,0.0,213.7994384765625,204.0,12010.69140625,-0.0,4211.90087890625,1.0,285.8992919921875,289.041748046875,294.21856689453125,294.803955078125,293.1499938964844,293.1499938964844,283.1499938964844,3795.471435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743031859397888,1.0,0.0,0.0,1.2976454496383667,1.2976484298706057,1.1238571318017421e-07,4.265903472900391,4.265893459320068,9.786105692910496e-06,0.0,0.0,-0.0,5174.45361328125,0.0,66.88689422607422,1895.434326171875,0.0,4079.01025390625,0.3300416469573974,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136901855469,0.7747472524642944,0.3408817946910858,0.3165048360824585,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966613769531,0.9050155282020568,0.554222583770752,0.5328934788703918,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8097229003906,0.7988923192024231,0.3754570186138153,0.2692812085151672,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067626953125,0.8184748291969299,0.4049745500087738,0.3922322690486908,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.7600396275520325,0.3228123486042022,1.492879867553711,287.7979736328125,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.7383728027344,1.0,0.6867292523384094,1.0,1.0,0.0,1.0,-3.607845544815064,3.607835054397583,1.0478303920535836e-05,2.79125452041626,0.9876167178153992,0.9876167178153992,0.0,223.9683837890625,204.0,16647.771484375,-0.0,4067.279296875,1.0,284.3752746582031,287.3646240234375,293.40838623046875,293.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,5704.77490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.581071853637695,1.5810762643814087,1.66800930401223e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,4759.0859375,0.0,121.20955657958984,1895.43701171875,0.0,4300.0,0.396422266960144,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21441650390625,0.7573233842849731,0.3296165764331817,0.3068971335887909,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048034667969,0.8881700038909912,0.5439204573631287,0.5238268375396729,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120361328125,0.782667875289917,0.366220474243164,0.263318657875061,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2103881835937,0.8030424118041992,0.3957449495792389,0.3842631578445434,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2157592773437,0.7450476884841919,0.3139044046401977,1.4569905996322632,287.2055969238281,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1711730957031,1.0,0.6792728304862976,1.0,1.0,0.0,1.0,-3.525464534759521,3.525454521179199,1.0005541298596654e-05,2.727626323699951,0.9785667657852172,0.9785667657852172,0.0,230.7541961669922,192.0,19205.046875,-0.0,3895.93408203125,1.0,283.7335510253906,286.5512390136719,293.02545166015625,293.0284729003906,293.1499938964844,293.1499938964844,283.1499938964844,7253.44287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.770587682723999,1.7705930471420288,2.091839377271754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.68994140625,0.0,170.5889892578125,1895.4371337890625,0.0,4300.0,0.4454787969589233,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.7411491274833679,0.3173321187496185,0.2953094840049743,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77740478515625,0.873010516166687,0.53250652551651,0.5126702785491943,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7675066590309143,0.355816125869751,0.255864143371582,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.7877635955810547,0.3850665688514709,0.3740510642528534,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.7307295799255371,0.3031769096851349,1.409240484237671,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75701904296875,1.0,0.6677054166793823,1.0,1.0,0.0,1.0,-3.419395923614502,3.419386625289917,9.411256542080082e-06,2.645081281661988,0.9677122831344604,0.9677122831344604,0.0,234.68630981445312,192.0,21287.908203125,-0.0,3656.699951171875,1.0,283.3504943847656,285.99029541015625,292.6961364746094,292.4722595214844,293.1499938964844,293.1499938964844,283.1499938964844,9450.748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.004241704940796,2.00424861907959,2.680362456430885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.7509765625,0.0,248.0716247558593,1895.4371337890625,0.0,4300.0,0.4997380077838897,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.7332196831703186,0.309619277715683,0.2877172529697418,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.866247832775116,0.5252832770347595,0.505256175994873,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57696533203125,0.76027512550354,0.3491288423538208,0.2508207857608795,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762939453125,0.7803162932395935,0.3780111968517303,0.366952121257782,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784912109375,0.7232188582420349,0.2958152592182159,1.3747071027755735,286.5744934082031,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9018249511719,286.560302734375,1.0,0.6580740809440613,1.0,1.0,0.0,1.0,-3.3451826572418213,3.3451735973358154,9.005867468658835e-06,2.587172031402588,0.959320068359375,0.959320068359375,0.0,234.04220581054688,180.0,22153.751953125,-0.0,3477.04931640625,1.0,283.23077392578125,285.7466735839844,292.53399658203125,292.208740234375,293.1499938964844,293.1499938964844,283.1499938964844,11031.58984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.15071702003479,2.1507251262664795,3.086454682943441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.1162109375,0.0,307.1895751953125,1895.4371337890625,0.0,4300.0,0.538322389125824,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122314453125,0.7277688384056091,0.3023964166641235,0.2804808616638183,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.862548828125,0.5185365676879883,0.4981629252433777,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.7556973695755005,0.3428065478801727,0.2459238618612289,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109191894531,0.7755094766616821,0.3711743354797363,0.3598887026309967,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175650596618652,0.2884628474712372,1.3392146825790403,286.4096069335937,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.39910888671875,1.0,0.6469284892082214,1.0,1.0,0.0,1.0,-3.270853042602539,3.2708444595336914,8.608679308963474e-06,2.5291295051574707,0.949478268623352,0.949478268623352,0.0,230.3330078125,180.0,22855.134765625,-0.0,3286.585205078125,1.0,283.17633056640625,285.5687866210937,292.421875,292.03912353515625,293.1499938964844,293.1499938964844,283.1499938964844,12990.8076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.314462661743164,2.314472198486328,3.574322704480437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.56201171875,0.0,383.8536682128906,1895.4371337890625,0.0,4300.0,0.5756348967552185,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7250920534133911,0.2964980006217956,0.2745104134082794,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.8619320392608643,0.5130900740623474,0.4923412501811981,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980651855469,0.7539585828781128,0.3376501798629761,0.241853266954422,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977294921875,0.7736064195632935,0.3654584288597107,0.3538750112056732,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989501953125,0.7143441438674927,0.2821530699729919,1.3081408739089966,286.2967834472656,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.28912353515625,1.0,0.6360123753547668,1.0,1.0,0.0,1.0,-3.207155227661133,3.207147121429444,8.275425898318645e-06,2.479387044906616,0.9394930005073548,0.9394930005073548,0.0,224.53126525878903,168.0,23214.251953125,-0.0,3114.752197265625,1.0,283.157958984375,285.45245361328125,292.3630065917969,291.9515686035156,293.1499938964844,293.1499938964844,283.1499938964844,14697.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.439660787582397,2.439671277999878,3.971478577113885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.65625,0.0,450.8939208984375,1895.4371337890625,0.0,4300.0,0.609147310256958,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250369787216187,0.2873450815677643,0.2652066648006439,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.866531491279602,0.5048645734786987,0.4834534525871277,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558919787406921,0.3298016190528869,0.2355644702911377,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753875255584717,0.3564684689044952,0.344296246767044,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130619287490845,0.2719740271568298,1.257257103919983,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154941916465759,1.0,1.0,0.0,1.0,-3.104987382888794,3.104979515075684,7.754752914479468e-06,2.399648427963257,0.9187524318695068,0.9187524318695068,0.0,209.85690307617188,156.0,23617.431640625,-0.0,2822.722900390625,1.0,283.150634765625,285.2934265136719,292.3287048339844,291.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,18033.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.647458076477051,2.647470712661743,4.676829803429429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.77001953125,0.0,580.1381225585938,1895.4371337890625,0.0,4300.0,0.6605452299118042,1.0,0.0,3.0,1.0,0.0
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250369787216187,0.2873450815677643,0.2652066648006439,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.866531491279602,0.5048645734786987,0.4834534525871277,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558919787406921,0.3298016190528869,0.2355644702911377,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753875255584717,0.3564684689044952,0.344296246767044,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130619287490845,0.2719740271568298,1.257257103919983,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154941916465759,1.0,1.0,0.0,1.0,-3.104987382888794,3.104979515075684,7.754752914479468e-06,2.399648427963257,0.9187524318695068,0.9187524318695068,0.0,209.85690307617188,156.0,23617.431640625,-0.0,2822.722900390625,1.0,283.150634765625,285.2934265136719,292.3287048339844,291.9031677246094,293.1499938964844,293.1499938964844,283.1499938964844,18033.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.647458076477051,2.647470712661743,4.676829803429429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.77001953125,0.0,580.1381225585938,1895.4371337890625,0.0,4300.0,0.6605452299118042,1.0,0.0,3.0,1.0,0.0
