time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289605736732483,0.2803230881690979,0.2580582797527313,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756324648857117,0.4988080859184265,0.4768644571304321,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620529532432556,0.3240350782871246,0.230887159705162,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815053462982178,0.3495784997940063,0.3369063138961792,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159884572029114,0.2640440464019775,1.2172881364822388,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969091057777405,1.0,1.0,0.0,1.0,-3.025890827178955,3.025883436203003,7.363423719652928e-06,2.337979316711426,0.8972888588905334,0.8972888588905334,0.0,194.0977935791016,144.0,23753.5390625,-0.0,2585.19091796875,1.0,283.1500549316406,285.1930847167969,292.33367919921875,291.9083557128906,293.1499938964844,293.1499938964844,283.1499938964844,20973.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.78739070892334,2.787404537200928,5.184286351322953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.29736328125,0.0,682.6921997070312,1895.4371337890625,0.0,4300.0,0.6958189010620117,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289605736732483,0.2803230881690979,0.2580582797527313,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756324648857117,0.4988080859184265,0.4768644571304321,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620529532432556,0.3240350782871246,0.230887159705162,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815053462982178,0.3495784997940063,0.3369063138961792,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159884572029114,0.2640440464019775,1.2172881364822388,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969091057777405,1.0,1.0,0.0,1.0,-3.025890827178955,3.025883436203003,7.363423719652928e-06,2.337979316711426,0.8972888588905334,0.8972888588905334,0.0,194.0977935791016,144.0,23753.5390625,-0.0,2585.19091796875,1.0,283.1500549316406,285.1930847167969,292.33367919921875,291.9083557128906,293.1499938964844,293.1499938964844,283.1499938964844,20973.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.78739070892334,2.787404537200928,5.184286351322953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.29736328125,0.0,682.6921997070312,1895.4371337890625,0.0,4300.0,0.6958189010620117,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351086735725403,0.2745474874973297,0.2521767616271972,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873977661132812,0.4939810931682586,0.4715946912765503,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707789540290833,0.319509893655777,0.2271842062473297,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901486158370972,0.3439313471317291,0.3308421671390533,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721225917339325,0.2575283646583557,1.184394359588623,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.5799932479858398,1.0,1.0,0.0,1.0,-2.961188554763794,2.961181402206421,7.0509481702174526e-06,2.287578582763672,0.8753355741500854,0.8753355741500854,0.0,178.73622131347656,132.0,23748.884765625,-0.0,2386.4638671875,1.0,283.1499938964844,285.1297607421875,292.34246826171875,291.9165954589844,293.1499938964844,293.1499938964844,283.1499938964844,23538.978515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.872464418411255,2.8724794387817383,5.505574449671258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.8994140625,0.0,754.5836181640625,1895.4371337890625,0.0,4300.0,0.7121648192405701,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351086735725403,0.2745474874973297,0.2521767616271972,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873977661132812,0.4939810931682586,0.4715946912765503,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707789540290833,0.319509893655777,0.2271842062473297,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901486158370972,0.3439313471317291,0.3308421671390533,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721225917339325,0.2575283646583557,1.184394359588623,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.5799932479858398,1.0,1.0,0.0,1.0,-2.961188554763794,2.961181402206421,7.0509481702174526e-06,2.287578582763672,0.8753355741500854,0.8753355741500854,0.0,178.73622131347656,132.0,23748.884765625,-0.0,2386.4638671875,1.0,283.1499938964844,285.1297607421875,292.34246826171875,291.9165954589844,293.1499938964844,293.1499938964844,283.1499938964844,23538.978515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.872464418411255,2.8724794387817383,5.505574449671258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.8994140625,0.0,754.5836181640625,1895.4371337890625,0.0,4300.0,0.7121648192405701,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430310845375061,0.2696146667003631,0.2471216917037964,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013034105300904,0.4900076389312744,0.4671930372714996,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816230654716492,0.3158630430698395,0.2241434603929519,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007548451423645,0.339133083820343,0.3256530463695526,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281193733215332,0.2519859075546264,1.1562793254852295,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643719434738159,1.0,1.0,0.0,1.0,-2.906123638153076,2.9061169624328613,6.7903984017902985e-06,2.244705438613892,0.8535193800926208,0.8535193800926208,0.0,164.07858276367188,120.0,23456.609375,-0.0,2215.550048828125,1.0,283.1499938964844,285.11480712890625,292.3402099609375,291.9014892578125,293.1499938964844,293.1499938964844,283.1499938964844,24725.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.854494571685791,2.8545095920562744,5.436905325950647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.91845703125,0.0,749.1697387695312,1895.4371337890625,0.0,4300.0,0.7089793682098389,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430310845375061,0.2696146667003631,0.2471216917037964,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013034105300904,0.4900076389312744,0.4671930372714996,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816230654716492,0.3158630430698395,0.2241434603929519,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007548451423645,0.339133083820343,0.3256530463695526,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281193733215332,0.2519859075546264,1.1562793254852295,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643719434738159,1.0,1.0,0.0,1.0,-2.906123638153076,2.9061169624328613,6.7903984017902985e-06,2.244705438613892,0.8535193800926208,0.8535193800926208,0.0,164.07858276367188,120.0,23456.609375,-0.0,2215.550048828125,1.0,283.1499938964844,285.11480712890625,292.3402099609375,291.9014892578125,293.1499938964844,293.1499938964844,283.1499938964844,24725.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.854494571685791,2.8545095920562744,5.436905325950647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.91845703125,0.0,749.1697387695312,1895.4371337890625,0.0,4300.0,0.7089793682098389,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477210760116577,0.2674005329608917,0.2448381781578064,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093246459960938,0.4882802665233612,0.4652540683746338,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.787872850894928,0.3143077194690704,0.222823679447174,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067923188209534,0.33698570728302,0.3233157098293304,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322063446044922,0.2494996935129165,1.1436101198196411,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.556948721408844,1.0,1.0,0.0,1.0,-2.881420612335205,2.8814139366149902,6.6751176746038254e-06,2.225477457046509,0.8427565693855286,0.8427565693855286,0.0,156.99102783203125,120.0,23220.4609375,-0.0,2138.251708984375,1.0,283.1499938964844,285.12030029296875,292.3335266113281,291.883544921875,293.1499938964844,293.1499938964844,283.1499938964844,24863.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.81555700302124,2.815572023391724,5.289589921630977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.44677734375,0.0,723.5940551757812,1895.4371337890625,0.0,4300.0,0.7030116319656372,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529775500297546,0.2653282284736633,0.2426960319280624,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185743927955629,0.4866982400417328,0.4634676873683929,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7947224378585815,0.3129048347473144,0.2216208726167678,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131551146507263,0.3349786698818207,0.3211252689361572,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367884516716003,0.247171938419342,1.1317224502563477,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497413873672485,1.0,1.0,0.0,1.0,-2.858328104019165,2.85832142829895,6.568254775629612e-06,2.207507371902466,0.8320332169532776,0.8320332169532776,0.0,150.04095458984375,108.0,23002.677734375,-0.0,2065.503662109375,1.0,283.1499938964844,285.1256408691406,292.3236999511719,291.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,25111.97265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.78113341331482,2.781148195266724,5.161037393008883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.8798828125,0.0,702.2367553710938,1895.4371337890625,0.0,4300.0,0.6926884055137634,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627236843109131,0.2622708976268768,0.2395137250423431,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354642629623412,0.4844321608543396,0.4608724415302276,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.806986391544342,0.3109403252601623,0.2199023813009262,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240890502929688,0.3320207893848419,0.3178749978542328,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453170418739319,0.2437313050031662,1.114063382148743,285.9612731933594,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385818481445312,1.0,1.0,0.0,1.0,-2.824183225631714,2.824176788330078,6.411840786313405e-06,2.180943250656128,0.8151928782463074,0.8151928782463074,0.0,139.1774444580078,108.0,22557.283203125,-0.0,1957.081298828125,1.0,283.1499938964844,285.1496887207031,292.3008117675781,291.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,24945.73828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.692866802215576,2.692880868911743,4.838638005821849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.31396484375,0.0,645.2158203125,1895.4371337890625,0.0,4300.0,0.6755602955818176,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654549479484558,0.261549174785614,0.2387614101171493,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400105476379396,0.4839087128639221,0.4602699875831604,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102474808692932,0.3104961216449737,0.2195092588663101,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270373344421387,0.3313231170177459,0.3171069025993347,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477208971977234,0.2429186701774597,1.1098846197128296,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358543992042542,1.0,1.0,0.0,1.0,-2.816135883331299,2.816129446029663,6.375255907187238e-06,2.174684524536133,0.8110049366950989,0.8110049366950989,0.0,136.50424194335938,96.0,22462.490234375,-0.0,1931.3375244140625,1.0,283.1499938964844,285.1554870605469,292.294189453125,291.8037414550781,293.1499938964844,293.1499938964844,283.1499938964844,24948.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.672867774963379,2.672881603240967,4.76703434060255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.55126953125,0.0,632.9854736328125,1895.4371337890625,0.0,4300.0,0.6681737303733826,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811979055404663,0.2581798136234283,0.2352203279733657,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639522433280944,0.4815340042114258,0.4574913084506988,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276206254959106,0.308538407087326,0.2177324295043945,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437095880508423,0.3280650079250335,0.3134916126728058,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.761758029460907,0.2391117066144943,1.0901938676834106,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225226879119873,1.0,1.0,0.0,1.0,-2.7783901691436768,2.77838397026062,6.205066711117979e-06,2.145334959030152,0.7904853820800781,0.7904853820800781,0.0,123.35733795166016,84.0,21857.822265625,-0.0,1809.5262451171875,1.0,283.1499938964844,285.2000732421875,292.2544250488281,291.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,24417.23828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.543519735336304,2.543532609939575,4.316816841765103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.46142578125,0.0,554.9791259765625,1895.4371337890625,0.0,4300.0,0.6387011408805847,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811979055404663,0.2581798136234283,0.2352203279733657,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639522433280944,0.4815340042114258,0.4574913084506988,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276206254959106,0.308538407087326,0.2177324295043945,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437095880508423,0.3280650079250335,0.3134916126728058,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.761758029460907,0.2391117066144943,1.0901938676834106,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225226879119873,1.0,1.0,0.0,1.0,-2.7783901691436768,2.77838397026062,6.205066711117979e-06,2.145334959030152,0.7904853820800781,0.7904853820800781,0.0,123.35733795166016,84.0,21857.822265625,-0.0,1809.5262451171875,1.0,283.1499938964844,285.2000732421875,292.2544250488281,291.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,24417.23828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.543519735336304,2.543532609939575,4.316816841765103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.46142578125,0.0,554.9791259765625,1895.4371337890625,0.0,4300.0,0.6387011408805847,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155270218849182,0.2594218254089355,0.2348413318395614,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838244020938873,0.4567017555236816,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632667660713196,0.3113454580307007,0.2184831500053405,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801040053367615,0.3295993208885193,0.3132934868335724,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950578927993774,0.2403472363948822,1.0875352621078491,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113545060157776,1.0,1.0,0.0,1.0,-2.774801731109619,2.7747955322265625,6.188310635479866e-06,2.1422224044799805,0.7707648277282715,0.7707648277282715,0.0,106.8104248046875,72.0,21336.9140625,-0.0,1725.5179443359375,1.0,283.1499938964844,285.2660217285156,292.2068786621094,291.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,23627.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.402709007263184,2.40272068977356,3.8520835232702666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.82470703125,0.0,476.8726196289063,1895.4371337890625,0.0,4300.0,0.6065130829811096,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155270218849182,0.2594218254089355,0.2348413318395614,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838244020938873,0.4567017555236816,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632667660713196,0.3113454580307007,0.2184831500053405,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801040053367615,0.3295993208885193,0.3132934868335724,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950578927993774,0.2403472363948822,1.0875352621078491,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113545060157776,1.0,1.0,0.0,1.0,-2.774801731109619,2.7747955322265625,6.188310635479866e-06,2.1422224044799805,0.7707648277282715,0.7707648277282715,0.0,106.8104248046875,72.0,21336.9140625,-0.0,1725.5179443359375,1.0,283.1499938964844,285.2660217285156,292.2068786621094,291.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,23627.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.402709007263184,2.40272068977356,3.8520835232702666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.82470703125,0.0,476.8726196289063,1895.4371337890625,0.0,4300.0,0.6065130829811096,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354038000106812,0.2588576078414917,0.2343642711639404,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877580106258392,0.4224073588848114,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878332376480103,0.3125935792922973,0.2193387299776077,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042843580245972,0.3295705318450928,0.3132619261741638,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162212371826172,0.2402028292417526,1.0867427587509155,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991103708744049,1.0,1.0,0.0,1.0,-2.732872009277344,2.732866048812866,6.003228463669075e-06,2.1100988388061523,0.7515488862991333,0.7515488862991333,0.0,97.11420440673828,60.0,20604.71875,-0.0,1618.202880859375,1.0,283.1499938964844,285.3268737792969,292.1539306640625,291.560546875,293.1499938964844,293.1499938964844,283.1499938964844,22678.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.256844997406006,2.256855726242065,3.39857479048078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.06298828125,0.0,403.6648864746094,1895.4371337890625,0.0,4300.0,0.5731189846992493,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354038000106812,0.2588576078414917,0.2343642711639404,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877580106258392,0.4224073588848114,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878332376480103,0.3125935792922973,0.2193387299776077,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042843580245972,0.3295705318450928,0.3132619261741638,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162212371826172,0.2402028292417526,1.0867427587509155,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991103708744049,1.0,1.0,0.0,1.0,-2.732872009277344,2.732866048812866,6.003228463669075e-06,2.1100988388061523,0.7515488862991333,0.7515488862991333,0.0,97.11420440673828,60.0,20604.71875,-0.0,1618.202880859375,1.0,283.1499938964844,285.3268737792969,292.1539306640625,291.560546875,293.1499938964844,293.1499938964844,283.1499938964844,22678.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.256844997406006,2.256855726242065,3.39857479048078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.06298828125,0.0,403.6648864746094,1895.4371337890625,0.0,4300.0,0.5731189846992493,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459701538085938,0.2582779228687286,0.2337681353092193,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911158680915832,0.4048804342746734,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011096358299256,0.312956690788269,0.2195256799459457,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182041883468628,0.3292610645294189,0.3128944635391235,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266588449478149,0.2398559749126434,1.084805607795715,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.1246643066406,1.0,0.4925296604633331,1.0,1.0,0.0,1.0,-2.708393812179565,2.708387851715088,5.896112725167768e-06,2.091171979904175,0.7421007752418518,0.7421007752418518,0.0,92.35460662841795,60.0,20178.986328125,-0.0,1561.148193359375,1.0,283.1499938964844,285.3603515625,292.1228332519531,291.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,22015.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.175684928894043,2.1756951808929443,3.158532990710228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.6181640625,0.0,365.85247802734375,1895.4371337890625,0.0,4300.0,0.5571627020835876,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578206300735474,0.2576161921024322,0.2330704927444458,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951675832271576,0.3866814374923706,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164888858795166,0.3132449984550476,0.2196420729160308,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.934191882610321,0.3288508355617523,0.3124068975448608,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.837995171546936,0.239417478442192,1.08233642578125,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.485655128955841,1.0,1.0,0.0,1.0,-2.68227481842041,2.682269096374512,5.782806510978844e-06,2.070941209793091,0.7326638698577881,0.7326638698577881,0.0,87.56826782226562,63.0,19792.396484375,-0.0,1502.5643310546875,1.0,283.1499938964844,285.3871459960937,292.089599609375,291.4515686035156,293.1499938964844,293.1499938964844,283.1499938964844,21635.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.109159708023072,2.1091694831848145,2.968330932162644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.386962890625,0.0,337.3947448730469,1895.4371337890625,0.0,4300.0,0.5423203110694885,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742374181747437,0.2562123537063598,0.231657862663269,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039806365966797,0.3630807101726532,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395084381103516,0.3137551844120025,0.2198726683855056,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553351402282716,0.3278940618038177,0.3113607466220855,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537129163742065,0.2384408712387085,1.0772192478179932,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767729341983795,1.0,1.0,0.0,1.0,-2.6450650691986084,2.64505934715271,5.622613571176771e-06,2.04179310798645,0.7139405608177185,0.7139405608177185,0.0,81.50653839111328,81.0,19101.263671875,-0.0,1424.3590087890625,1.0,283.1499938964844,285.4390869140625,292.02008056640625,291.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,21103.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9888406991958616,1.988849759101868,2.639328329223645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.437744140625,0.0,290.4936218261719,1895.4371337890625,0.0,4300.0,0.515889585018158,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742374181747437,0.2562123537063598,0.231657862663269,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039806365966797,0.3630807101726532,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395084381103516,0.3137551844120025,0.2198726683855056,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553351402282716,0.3278940618038177,0.3113607466220855,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537129163742065,0.2384408712387085,1.0772192478179932,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767729341983795,1.0,1.0,0.0,1.0,-2.6450650691986084,2.64505934715271,5.622613571176771e-06,2.04179310798645,0.7139405608177185,0.7139405608177185,0.0,81.50653839111328,81.0,19101.263671875,-0.0,1424.3590087890625,1.0,283.1499938964844,285.4390869140625,292.02008056640625,291.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,21103.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.9888406991958616,1.988849759101868,2.639328329223645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.437744140625,0.0,290.4936218261719,1895.4371337890625,0.0,4300.0,0.515889585018158,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715059161186218,0.2548724114894867,0.2304422706365585,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109729766845703,0.3645429909229278,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387070536613464,0.3143432438373565,0.2202675193548202,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529463648796082,0.3269313871860504,0.3104548454284668,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514900803565979,0.2374706268310547,1.0728915929794312,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767325818538666,1.0,1.0,0.0,1.0,-2.6395103931427,2.639504909515381,5.598034022114007e-06,2.037022829055786,0.6956183910369873,0.6956183910369873,0.0,81.57485961914062,99.0,18546.953125,-0.0,1417.25537109375,1.0,283.1499938964844,285.4988708496094,291.95050048828125,291.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8804075717926023,1.880415916442871,2.359377191396561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.569091796875,0.0,252.8138732910156,1895.4371337890625,0.0,4300.0,0.4925242066383362,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715059161186218,0.2548724114894867,0.2304422706365585,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109729766845703,0.3645429909229278,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387070536613464,0.3143432438373565,0.2202675193548202,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529463648796082,0.3269313871860504,0.3104548454284668,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514900803565979,0.2374706268310547,1.0728915929794312,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767325818538666,1.0,1.0,0.0,1.0,-2.6395103931427,2.639504909515381,5.598034022114007e-06,2.037022829055786,0.6956183910369873,0.6956183910369873,0.0,81.57485961914062,99.0,18546.953125,-0.0,1417.25537109375,1.0,283.1499938964844,285.4988708496094,291.95050048828125,291.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.8804075717926023,1.880415916442871,2.359377191396561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.569091796875,0.0,252.8138732910156,1895.4371337890625,0.0,4300.0,0.4925242066383362,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546290993690491,0.253677636384964,0.2294919341802597,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139256715774536,0.385112464427948,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199012517929076,0.3150866329669952,0.2208742499351501,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325928092002868,0.3260578513145447,0.3097685575485229,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359023928642273,0.2365143150091171,1.0693750381469729,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830686748027801,1.0,1.0,0.0,1.0,-2.6587448120117188,2.6587390899658203,5.679541118297493e-06,2.0516843795776367,0.6778615117073059,0.6778615117073059,0.0,86.36276245117188,117.0,18086.029296875,-0.0,1464.816162109375,1.0,283.1499938964844,285.5678100585937,291.8836975097656,291.13653564453125,293.1499938964844,293.1499938964844,283.1499938964844,20503.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7804930210113523,1.780500888824463,2.115309740702287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.19140625,0.0,221.5323486328125,1895.4371337890625,0.0,4300.0,0.4713575839996338,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546290993690491,0.253677636384964,0.2294919341802597,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139256715774536,0.385112464427948,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199012517929076,0.3150866329669952,0.2208742499351501,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325928092002868,0.3260578513145447,0.3097685575485229,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359023928642273,0.2365143150091171,1.0693750381469729,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830686748027801,1.0,1.0,0.0,1.0,-2.6587448120117188,2.6587390899658203,5.679541118297493e-06,2.0516843795776367,0.6778615117073059,0.6778615117073059,0.0,86.36276245117188,117.0,18086.029296875,-0.0,1464.816162109375,1.0,283.1499938964844,285.5678100585937,291.8836975097656,291.13653564453125,293.1499938964844,293.1499938964844,283.1499938964844,20503.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.7804930210113523,1.780500888824463,2.115309740702287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.19140625,0.0,221.5323486328125,1895.4371337890625,0.0,4300.0,0.4713575839996338,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315755724906921,0.2526263296604156,0.22878398001194,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127869248390198,0.4184702634811401,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939436078071594,0.3159956634044647,0.2216828167438507,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032344222068788,0.3253044188022613,0.3093079328536987,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137355446815491,0.235543668270111,1.0663834810256958,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940328001976013,1.0,1.0,0.0,1.0,-2.6947898864746094,2.694783926010132,5.834490366396494e-06,2.079456090927124,0.6607109904289246,0.6607109904289246,0.0,94.80303955078124,135.0,17724.7890625,-0.0,1553.252685546875,1.0,283.1499938964844,285.6483764648437,291.8193359375,291.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.687322735786438,1.68733012676239,1.8997207007487305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.80712890625,0.0,195.0663604736328,1895.4371337890625,0.0,4300.0,0.4519310593605041,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315755724906921,0.2526263296604156,0.22878398001194,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127869248390198,0.4184702634811401,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939436078071594,0.3159956634044647,0.2216828167438507,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032344222068788,0.3253044188022613,0.3093079328536987,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137355446815491,0.235543668270111,1.0663834810256958,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940328001976013,1.0,1.0,0.0,1.0,-2.6947898864746094,2.694783926010132,5.834490366396494e-06,2.079456090927124,0.6607109904289246,0.6607109904289246,0.0,94.80303955078124,135.0,17724.7890625,-0.0,1553.252685546875,1.0,283.1499938964844,285.6483764648437,291.8193359375,291.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.687322735786438,1.68733012676239,1.8997207007487305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.80712890625,0.0,195.0663604736328,1895.4371337890625,0.0,4300.0,0.4519310593605041,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193058371543884,0.2521524429321289,0.2285139411687851,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108201503753662,0.4384121298789978,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804607391357422,0.3165121376514435,0.2221590131521225,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887631297111511,0.3249772787094116,0.3091621398925781,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008151650428772,0.2350513637065887,1.0650386810302734,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890686035156,1.0,0.5007944107055664,1.0,1.0,0.0,1.0,-2.7172060012817383,2.7172000408172607,5.931998202868272e-06,2.096771478652954,0.6523729562759399,0.6523729562759399,0.0,100.17449951171876,135.0,17572.587890625,-0.0,1609.9505615234375,1.0,283.1499938964844,285.6933288574219,291.7885437011719,291.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,20208.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.643015742301941,1.643022894859314,1.8012617886142834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.978271484375,0.0,183.3340606689453,1895.4371337890625,0.0,4300.0,0.4427988231182098,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064813017845154,0.2517088651657104,0.228294089436531,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.508018970489502,0.4598444104194641,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670763969421387,0.3170666396617889,0.2226792573928833,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743412494659424,0.3246814310550689,0.3090691864490509,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874892354011536,0.234555959701538,1.0637836456298828,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.5081980228424072,1.0,1.0,0.0,1.0,-2.741699695587158,2.7416934967041016,6.039505933586042e-06,2.1157102584838867,0.6441863775253296,0.6441863775253296,0.0,106.20755004882812,138.0,17423.302734375,-0.0,1673.677978515625,1.0,283.1499938964844,285.73907470703125,291.75836181640625,290.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,20121.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.6001205444335938,1.6001274585723877,1.708436343506037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.493408203125,0.0,172.47674560546875,1895.4371337890625,0.0,4300.0,0.4340262413024902,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848017811775208,0.2509192526340484,0.2279570400714874,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.990058660507202,0.5022997856140137,0.4776421785354614,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464370965957642,0.3180539309978485,0.2236473858356475,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519361615180969,0.32415571808815,0.3089613914489746,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.7663707137107849,0.2336196303367614,1.0615209341049194,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171853303909302,1.0,1.0,0.0,1.0,-2.76145601272583,2.761449813842773,6.128145741968183e-06,2.13155484199524,0.6299752593040466,0.6299752593040466,0.0,116.50334930419922,138.0,17080.28125,-0.0,1751.13623046875,1.0,283.1499938964844,285.8124084472656,291.7051696777344,290.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,19982.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5276639461517334,1.5276705026626587,1.5572166489619121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.86376953125,0.0,155.2342529296875,1895.4371337890625,0.0,4300.0,0.4193822741508484,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811695337295532,0.2508009970188141,0.2279236316680908,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860957264900208,0.501715898513794,0.4770319759845733,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430001139640808,0.3181807398796081,0.2237908244132995,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482578992843628,0.3240747451782226,0.3089606761932373,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628942131996155,0.2334806323051452,1.0612587928771973,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180432200431824,1.0,1.0,0.0,1.0,-2.759732484817505,2.759726524353028,6.121166279626777e-06,2.130535840988159,0.6280215382575989,0.6280215382575989,0.0,118.25373840332033,126.0,17019.654296875,-0.0,1757.2861328125,1.0,283.1499938964844,285.8202819824219,291.6976928710937,290.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,19966.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.5179955959320068,1.5180022716522217,1.5375684370155798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.408447265625,0.0,153.04165649414062,1895.4371337890625,0.0,4300.0,0.4174508452415466,1.0,0.0,3.0,1.0,0.0
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714711427688599,0.2498522251844406,0.2272423356771469,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974252998828888,0.498924970626831,0.4737450778484344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351293206214905,0.319292813539505,0.2246890664100647,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838829755783081,0.3234302103519439,0.3085342943668365,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535275816917419,0.2323756366968155,1.0571266412734983,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.519273042678833,1.0,1.0,0.0,1.0,-2.75097131729126,2.7509653568267822,6.081966603233013e-06,2.123586654663086,0.6117227673530579,0.6117227673530579,0.0,122.67692565917967,114.0,16512.384765625,-0.0,1764.5804443359375,1.0,283.1499938964844,285.8828125,291.6304626464844,290.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,19852.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4389549493789673,1.4389612674713137,1.381617522611123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.085205078125,0.0,135.99571228027344,1895.4371337890625,0.0,4300.0,0.4018638730049133,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714711427688599,0.2498522251844406,0.2272423356771469,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974252998828888,0.498924970626831,0.4737450778484344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351293206214905,0.319292813539505,0.2246890664100647,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838829755783081,0.3234302103519439,0.3085342943668365,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535275816917419,0.2323756366968155,1.0571266412734983,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.519273042678833,1.0,1.0,0.0,1.0,-2.75097131729126,2.7509653568267822,6.081966603233013e-06,2.123586654663086,0.6117227673530579,0.6117227673530579,0.0,122.67692565917967,114.0,16512.384765625,-0.0,1764.5804443359375,1.0,283.1499938964844,285.8828125,291.6304626464844,290.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,19852.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.4389549493789673,1.4389612674713137,1.381617522611123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.085205078125,0.0,135.99571228027344,1895.4371337890625,0.0,4300.0,0.4018638730049133,1.0,0.0,3.0,1.0,0.0
