time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749558091163635,0.2490493357181549,0.2263948917388916,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785863161087036,0.4980450868606567,0.4724881947040558,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405378460884094,0.3205756545066833,0.2254763096570968,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428167700767517,0.3228921592235565,0.3079027235507965,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565745115280151,0.2314238548278808,1.0522218942642212,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161813497543335,1.0,1.0,0.0,1.0,-2.74273419380188,2.7427282333374023,6.045492227713112e-06,2.117177963256836,0.5954630374908447,0.5954630374908447,0.0,119.93633270263672,102.0,16003.712890625,-0.0,1739.3660888671875,1.0,283.1499938964844,285.9461975097656,291.5574035644531,290.6875305175781,293.1499938964844,293.1499938964844,283.1499938964844,19748.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3627485036849976,1.362754464149475,1.2391527093313925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.358642578125,0.0,120.94061279296876,1895.4371337890625,0.0,4300.0,0.3871512115001678,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749558091163635,0.2490493357181549,0.2263948917388916,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785863161087036,0.4980450868606567,0.4724881947040558,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405378460884094,0.3205756545066833,0.2254763096570968,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428167700767517,0.3228921592235565,0.3079027235507965,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565745115280151,0.2314238548278808,1.0522218942642212,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161813497543335,1.0,1.0,0.0,1.0,-2.74273419380188,2.7427282333374023,6.045492227713112e-06,2.117177963256836,0.5954630374908447,0.5954630374908447,0.0,119.93633270263672,102.0,16003.712890625,-0.0,1739.3660888671875,1.0,283.1499938964844,285.9461975097656,291.5574035644531,290.6875305175781,293.1499938964844,293.1499938964844,283.1499938964844,19748.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.3627485036849976,1.362754464149475,1.2391527093313925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.358642578125,0.0,120.94061279296876,1895.4371337890625,0.0,4300.0,0.3871512115001678,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868924140930176,0.2484185546636581,0.2255477309226989,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917600750923156,0.4979514479637146,0.4720007479190826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547014594078064,0.3220670819282532,0.2262865602970123,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554852604866028,0.3224924504756927,0.3072365224361419,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676361799240112,0.2306471467018127,1.0473321676254272,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735426187515259,2.735419988632202,6.013221081957454e-06,2.1114909648895264,0.5792376399040222,0.5792376399040222,0.0,113.17056274414062,90.0,15495.0947265625,-0.0,1696.9007568359375,1.0,283.1499938964844,286.0109558105469,291.4813232421875,290.5812683105469,293.1499938964844,293.1499938964844,283.1499938964844,19647.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2892966270446775,1.2893022298812866,1.1091724871903352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.116943359375,0.0,107.62796020507812,1895.4371337890625,0.0,4300.0,0.3732817471027374,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868924140930176,0.2484185546636581,0.2255477309226989,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917600750923156,0.4979514479637146,0.4720007479190826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547014594078064,0.3220670819282532,0.2262865602970123,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554852604866028,0.3224924504756927,0.3072365224361419,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676361799240112,0.2306471467018127,1.0473321676254272,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735426187515259,2.735419988632202,6.013221081957454e-06,2.1114909648895264,0.5792376399040222,0.5792376399040222,0.0,113.17056274414062,90.0,15495.0947265625,-0.0,1696.9007568359375,1.0,283.1499938964844,286.0109558105469,291.4813232421875,290.5812683105469,293.1499938964844,293.1499938964844,283.1499938964844,19647.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2892966270446775,1.2893022298812866,1.1091724871903352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.116943359375,0.0,107.62796020507812,1895.4371337890625,0.0,4300.0,0.3732817471027374,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.7953131794929504,0.2481652945280075,0.2251514345407486,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.9990000128746032,0.4980705380439758,0.4712395370006561,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.864522397518158,0.3228919208049774,0.2267240285873413,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.8644817471504211,0.3223456740379333,0.3069226145744324,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.7755864262580872,0.230321779847145,1.0450291633605957,286.6186828613281,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.62091064453125,1.0,0.5072292685508728,1.0,1.0,0.0,1.0,-2.731329917907715,2.7313239574432373,5.995446372253355e-06,2.10843276977539,0.5711660981178284,0.5711660981178284,0.0,108.98512268066406,90.0,15260.931640625,-0.0,1671.4166259765625,1.0,283.1499938964844,286.0450134277344,291.4425964355469,290.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,19596.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2536370754241943,1.2536426782608032,1.0486657942010424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.685302734375,0.0,101.56599426269533,1895.4371337890625,0.0,4300.0,0.3666647672653198,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013942837715149,0.2479291260242462,0.2248304337263107,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987325668334961,0.4613279998302459,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720361590385437,0.3237471580505371,0.2272287905216217,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8711138367652893,0.3222121298313141,0.3066835105419159,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813556790351868,0.2300124615430832,1.043098211288452,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.503056526184082,1.0,1.0,0.0,1.0,-2.7171401977539062,2.7171342372894287,5.933567990723532e-06,2.097599744796753,0.5631288886070251,0.5631288886070251,0.0,105.72518920898438,78.0,15012.6337890625,-0.0,1635.5257568359375,1.0,283.1499938964844,286.0809020996094,291.40380859375,290.4740295410156,293.1499938964844,293.1499938964844,283.1499938964844,19543.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.2188152074813845,1.2188206911087036,9.912180587434705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.708251953125,0.0,95.88449096679688,1895.4371337890625,0.0,4300.0,0.3602721095085144,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161603212356567,0.2475281655788421,0.224219724535942,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5027958154678345,0.4354457557201385,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907628059387207,0.3255729377269745,0.2282924503087997,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8879328370094299,0.3220140933990478,0.306233674287796,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960150241851807,0.2294879853725433,1.039453625679016,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.6775817871094,1.0,0.493124783039093,1.0,1.0,0.0,1.0,-2.681668758392334,2.6816630363464355,5.779545062978286e-06,2.070162534713745,0.5469568967819214,0.5469568967819214,0.0,98.24983215332033,66.0,14493.927734375,-0.0,1550.5633544921875,1.0,283.1499938964844,286.1463317871094,291.3254699707031,290.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,19445.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1510599851608276,1.1510651111602783,8.840753906724785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.200927734375,0.0,85.51908874511719,1895.4371337890625,0.0,4300.0,0.3480963110923767,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161603212356567,0.2475281655788421,0.224219724535942,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5027958154678345,0.4354457557201385,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907628059387207,0.3255729377269745,0.2282924503087997,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8879328370094299,0.3220140933990478,0.306233674287796,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960150241851807,0.2294879853725433,1.039453625679016,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.6775817871094,1.0,0.493124783039093,1.0,1.0,0.0,1.0,-2.681668758392334,2.6816630363464355,5.779545062978286e-06,2.070162534713745,0.5469568967819214,0.5469568967819214,0.0,98.24983215332033,66.0,14493.927734375,-0.0,1550.5633544921875,1.0,283.1499938964844,286.1463317871094,291.3254699707031,290.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,19445.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.1510599851608276,1.1510651111602783,8.840753906724785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.200927734375,0.0,85.51908874511719,1895.4371337890625,0.0,4300.0,0.3480963110923767,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349003791809082,0.247216135263443,0.2236582338809967,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099765062332153,0.403889924287796,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165201187133788,0.3275509178638458,0.2294372320175171,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111336469650269,0.3219023644924164,0.3058330714702606,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155122399330139,0.2291076332330703,1.0362672805786133,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815278351306915,1.0,1.0,0.0,1.0,-2.640143871307373,2.6401383876800537,5.601754310191609e-06,2.038015127182007,0.5306979417800903,0.5306979417800903,0.0,89.7024154663086,69.0,13962.3173828125,-0.0,1454.653076171875,1.0,283.1499938964844,286.2096252441406,291.2453918457031,290.2538452148437,293.1499938964844,293.1499938964844,283.1499938964844,19349.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.08584725856781,1.0858522653579712,7.867394913319006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.95556640625,0.0,76.3541488647461,1895.4371337890625,0.0,4300.0,0.3367193043231964,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349003791809082,0.247216135263443,0.2236582338809967,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099765062332153,0.403889924287796,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165201187133788,0.3275509178638458,0.2294372320175171,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111336469650269,0.3219023644924164,0.3058330714702606,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155122399330139,0.2291076332330703,1.0362672805786133,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815278351306915,1.0,1.0,0.0,1.0,-2.640143871307373,2.6401383876800537,5.601754310191609e-06,2.038015127182007,0.5306979417800903,0.5306979417800903,0.0,89.7024154663086,69.0,13962.3173828125,-0.0,1454.653076171875,1.0,283.1499938964844,286.2096252441406,291.2453918457031,290.2538452148437,293.1499938964844,293.1499938964844,283.1499938964844,19349.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.08584725856781,1.0858522653579712,7.867394913319006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.95556640625,0.0,76.3541488647461,1895.4371337890625,0.0,4300.0,0.3367193043231964,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8492982983589172,0.2470318078994751,0.2232901901006698,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188411474227905,0.3820216357707977,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386330842971802,0.3297310173511505,0.2307812124490738,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306455850601196,0.3219192326068878,0.3056351542472839,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293657302856445,0.2289365530014038,1.034390211105347,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045288085937,286.7496032714844,1.0,0.4742784202098846,1.0,1.0,0.0,1.0,-2.6125237941741943,2.612518310546875,5.484410849021515e-06,2.016324758529663,0.5144845843315125,0.5144845843315125,0.0,84.13135528564453,72.0,13471.7763671875,-0.0,1392.9241943359375,1.0,283.1499938964844,286.2785339355469,291.1644287109375,290.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,19250.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0234134197235107,1.0234181880950928,6.98868802828656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.779052734375,0.0,68.27693939208984,1895.4371337890625,0.0,4300.0,0.3261546492576599,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8492982983589172,0.2470318078994751,0.2232901901006698,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188411474227905,0.3820216357707977,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386330842971802,0.3297310173511505,0.2307812124490738,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306455850601196,0.3219192326068878,0.3056351542472839,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293657302856445,0.2289365530014038,1.034390211105347,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045288085937,286.7496032714844,1.0,0.4742784202098846,1.0,1.0,0.0,1.0,-2.6125237941741943,2.612518310546875,5.484410849021515e-06,2.016324758529663,0.5144845843315125,0.5144845843315125,0.0,84.13135528564453,72.0,13471.7763671875,-0.0,1392.9241943359375,1.0,283.1499938964844,286.2785339355469,291.1644287109375,290.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,19250.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,1.0234134197235107,1.0234181880950928,6.98868802828656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.779052734375,0.0,68.27693939208984,1895.4371337890625,0.0,4300.0,0.3261546492576599,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591397404670715,0.2469793260097503,0.2231123447418213,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274069309234619,0.368431955575943,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538158774375916,0.3321278393268585,0.2323308289051056,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.943711757659912,0.3220712840557098,0.3056404590606689,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386396169662476,0.2289605289697647,1.033783197402954,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700251221656799,1.0,1.0,0.0,1.0,-2.5971105098724365,2.597105026245117,5.419538865680806e-06,2.004255771636963,0.4985116720199585,0.4985116720199585,0.0,80.86624145507812,90.0,13022.396484375,-0.0,1358.3114013671875,1.0,283.1499938964844,286.3565673828125,291.08502197265625,290.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,19143.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9644571542739868,0.9644618034362792,6.206679614706445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.12109375,0.0,61.23500061035156,1895.4371337890625,0.0,4300.0,0.3164732456207275,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591397404670715,0.2469793260097503,0.2231123447418213,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274069309234619,0.368431955575943,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538158774375916,0.3321278393268585,0.2323308289051056,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.943711757659912,0.3220712840557098,0.3056404590606689,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386396169662476,0.2289605289697647,1.033783197402954,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700251221656799,1.0,1.0,0.0,1.0,-2.5971105098724365,2.597105026245117,5.419538865680806e-06,2.004255771636963,0.4985116720199585,0.4985116720199585,0.0,80.86624145507812,90.0,13022.396484375,-0.0,1358.3114013671875,1.0,283.1499938964844,286.3565673828125,291.08502197265625,290.0334167480469,293.1499938964844,293.1499938964844,283.1499938964844,19143.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9644571542739868,0.9644618034362792,6.206679614706445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.12109375,0.0,61.23500061035156,1895.4371337890625,0.0,4300.0,0.3164732456207275,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582853674888611,0.2470167279243469,0.223131388425827,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312256217002869,0.3695809841156006,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540463089942932,0.3334212303161621,0.2332111448049545,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.942735493183136,0.3222116827964782,0.3057568967342376,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378985524177551,0.2290485203266143,1.0340917110443115,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2678527832031,286.828857421875,1.0,0.4710777103900909,1.0,1.0,0.0,1.0,-2.600059747695923,2.6000542640686035,5.431326371763134e-06,2.00627064704895,0.4906679987907409,0.4906679987907409,0.0,81.18264770507812,90.0,12825.60546875,-0.0,1363.55029296875,1.0,283.1499938964844,286.3993530273437,291.0462341308594,289.9810485839844,293.1499938964844,293.1499938964844,283.1499938964844,19089.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9364004731178284,0.936405062675476,5.8508195621698185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.870361328125,0.0,58.07539367675781,1895.4371337890625,0.0,4300.0,0.3119711577892303,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536816835403442,0.2470991462469101,0.223231241106987,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342360734939575,0.3758861124515533,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495885968208312,0.334780752658844,0.2341687977313995,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368906021118164,0.3223994672298431,0.3059597313404083,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336591124534607,0.2291769683361053,1.0348104238510132,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737696945667267,1.0,1.0,0.0,1.0,-2.610002994537353,2.609997510910034,5.47275340068154e-06,2.013847589492798,0.4829981029033661,0.4829981029033661,0.0,82.77738952636719,108.0,12648.8828125,-0.0,1383.610107421875,1.0,283.1499938964844,286.4469299316406,291.0084228515625,289.93072509765625,293.1499938964844,293.1499938964844,283.1499938964844,19032.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.9095081090927124,0.9095125794410706,5.519586920854636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.841552734375,0.0,55.154335021972656,1895.4371337890625,0.0,4300.0,0.3077103197574615,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.8384134769439697,0.2474434524774551,0.2236458510160446,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660339355469,0.9990000128746032,0.5375970005989075,0.3984876573085785,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654235839844,0.9317946434020996,0.337630957365036,0.2362191826105117,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.9166380763053894,0.3229482471942901,0.3065875768661499,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639892578125,0.8191978931427002,0.2295368462800979,1.0370898246765137,286.96588134765625,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909545898437,286.97174072265625,1.0,0.4827583730220794,1.0,1.0,0.0,1.0,-2.6435999870300293,2.643594264984131,5.614398105535656e-06,2.039694309234619,0.4693083167076111,0.4693083167076111,0.0,88.61967468261719,108.0,12415.9609375,-0.0,1454.487060546875,1.0,283.1499938964844,286.5525207519531,290.93963623046875,289.8417358398437,293.1499938964844,293.1499938964844,283.1499938964844,18906.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.862172544002533,0.8621769547462463,4.96000218674908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.35595703125,0.0,50.23609924316406,1895.4371337890625,0.0,4300.0,0.3002850711345672,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.8376637697219849,0.247465044260025,0.2236711978912353,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.970947265625,0.9990000128746032,0.5376708507537842,0.3996703624725342,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.9308631420135498,0.3377582728862762,0.2363118827342987,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.915640115737915,0.3229782879352569,0.306622177362442,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96893310546875,0.8184649348258972,0.2295558452606201,1.0372124910354614,286.9707946777344,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909545898437,286.97662353515625,1.0,0.4832254946231842,1.0,1.0,0.0,1.0,-2.6453511714935303,2.645345687866211,5.6218386816908605e-06,2.041044950485229,0.4687675237655639,0.4687675237655639,0.0,88.93324279785156,126.0,12407.0322265625,-0.0,1458.268798828125,1.0,283.1499938964844,286.5573425292969,290.9368896484375,289.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,18901.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8603423237800598,0.8603466749191284,4.938966213785535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.31005859375,0.0,50.05142211914063,1895.4371337890625,0.0,4300.0,0.2999991774559021,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173855543136597,0.2481494545936584,0.2245013117790222,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.537903368473053,0.4339333176612854,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057825803756714,0.3411176204681396,0.2388039231300354,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904486894607544,0.32388636469841,0.3076994717121124,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973498702049255,0.2301045954227447,1.0409133434295654,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821350097656,287.1052551269531,1.0,0.4968205094337463,1.0,1.0,0.0,1.0,-2.6962454319000244,2.696239709854126,5.840334324602736e-06,2.0803592205047607,0.4559783339500427,0.4559783339500427,0.0,98.368408203125,144.0,12219.912109375,-0.0,1571.700439453125,1.0,283.1499938964844,286.6789245605469,290.8728942871094,289.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,18767.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8178192377090454,0.8178234696388245,4.462806657556939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.26416015625,0.0,45.89118957519531,1895.4371337890625,0.0,4300.0,0.2934237420558929,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173855543136597,0.2481494545936584,0.2245013117790222,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.537903368473053,0.4339333176612854,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057825803756714,0.3411176204681396,0.2388039231300354,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904486894607544,0.32388636469841,0.3076994717121124,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973498702049255,0.2301045954227447,1.0409133434295654,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821350097656,287.1052551269531,1.0,0.4968205094337463,1.0,1.0,0.0,1.0,-2.6962454319000244,2.696239709854126,5.840334324602736e-06,2.0803592205047607,0.4559783339500427,0.4559783339500427,0.0,98.368408203125,144.0,12219.912109375,-0.0,1571.700439453125,1.0,283.1499938964844,286.6789245605469,290.8728942871094,289.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,18767.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.8178192377090454,0.8178234696388245,4.462806657556939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.26416015625,0.0,45.89118957519531,1895.4371337890625,0.0,4300.0,0.2934237420558929,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794489324092865,0.2490372359752655,0.2256233692169189,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353198051452637,0.474781185388565,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.881673276424408,0.3447369039058685,0.2415625005960464,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650554418563843,0.325031578540802,0.3091118037700653,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743709683418274,0.2307462841272354,1.0455342531204224,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.26007080078125,287.234375,1.0,0.5132565498352051,1.0,1.0,0.0,1.0,-2.757240056991577,2.7572338581085205,6.107857643655734e-06,2.127558708190918,0.444510817527771,0.444510817527771,0.0,110.49832153320312,147.0,12066.0849609375,-0.0,1716.8509521484375,1.0,283.1499938964844,286.7983703613281,290.8151550292969,289.6898803710937,293.1499938964844,293.1499938964844,283.1499938964844,18648.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7812145948410034,0.7812187671661377,4.0722472505194673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.420654296875,0.0,42.50736999511719,1895.4371337890625,0.0,4300.0,0.2878686785697937,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794489324092865,0.2490372359752655,0.2256233692169189,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353198051452637,0.474781185388565,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.881673276424408,0.3447369039058685,0.2415625005960464,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650554418563843,0.325031578540802,0.3091118037700653,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743709683418274,0.2307462841272354,1.0455342531204224,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.26007080078125,287.234375,1.0,0.5132565498352051,1.0,1.0,0.0,1.0,-2.757240056991577,2.7572338581085205,6.107857643655734e-06,2.127558708190918,0.444510817527771,0.444510817527771,0.0,110.49832153320312,147.0,12066.0849609375,-0.0,1716.8509521484375,1.0,283.1499938964844,286.7983703613281,290.8151550292969,289.6898803710937,293.1499938964844,293.1499938964844,283.1499938964844,18648.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7812145948410034,0.7812187671661377,4.0722472505194673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.420654296875,0.0,42.50736999511719,1895.4371337890625,0.0,4300.0,0.2878686785697937,1.0,0.0,3.0,1.0,0.0
11972580,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.7779807448387146,0.2499976158142089,0.2267947643995285,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.9985426664352416,0.5311907529830933,0.5043080449104309,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.8655047416687012,0.3484818041324615,0.2443967312574386,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8477903008460999,0.3262836337089538,0.310609370470047,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.7584688067436218,0.2313971221446991,1.0500527620315552,287.3446350097656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2339172363281,287.3492736816406,1.0,0.5259530544281006,1.0,1.0,0.0,1.0,-2.8051319122314453,2.8051254749298096,6.323277375486214e-06,2.1651535034179688,0.434136301279068,0.434136301279068,0.0,120.86898803710938,150.0,11899.4169921875,-0.0,1838.88427734375,1.0,283.1499938964844,286.9064025878906,290.7621459960937,289.6267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18548.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7496176362037659,0.7496217489242554,3.749497423655157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.094482421875,0.0,39.73830032348633,1895.4371337890625,0.0,4300.0,0.2831752002239227,1.0,0.0,3.0,1.0,0.0
11972640,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.7779807448387146,0.2499976158142089,0.2267947643995285,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.9985426664352416,0.5311907529830933,0.5043080449104309,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.8655047416687012,0.3484818041324615,0.2443967312574386,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8477903008460999,0.3262836337089538,0.310609370470047,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.7584688067436218,0.2313971221446991,1.0500527620315552,287.3446350097656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2339172363281,287.3492736816406,1.0,0.5259530544281006,1.0,1.0,0.0,1.0,-2.8051319122314453,2.8051254749298096,6.323277375486214e-06,2.1651535034179688,0.434136301279068,0.434136301279068,0.0,120.86898803710938,150.0,11899.4169921875,-0.0,1838.88427734375,1.0,283.1499938964844,286.9064025878906,290.7621459960937,289.6267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18548.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7496176362037659,0.7496217489242554,3.749497423655157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.094482421875,0.0,39.73830032348633,1895.4371337890625,0.0,4300.0,0.2831752002239227,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3867492675781,0.7674903869628906,0.2504274845123291,0.2274348735809326,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868561625480652,0.5298252701759338,0.5029270648956299,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550059795379639,0.35032519698143,0.2458705455064773,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370097875595093,0.3268733024597168,0.3114278614521026,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485611438751221,0.2316783219575882,1.0525587797164917,287.38775634765625,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2265930175781,287.39111328125,1.0,0.5305089354515076,1.0,1.0,0.0,1.0,-2.8097002506256104,2.8096940517425537,6.3444022089242935e-06,2.1689140796661377,0.429139107465744,0.429139107465744,0.0,127.23961639404295,150.0,11781.2900390625,-0.0,1876.73583984375,1.0,283.1499938964844,286.95001220703125,290.7366027832031,289.5957336425781,293.1499938964844,293.1499938964844,283.1499938964844,18510.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7351319789886475,0.7351360321044922,3.6059862651427466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.901611328125,0.0,38.52309799194336,1895.4371337890625,0.0,4300.0,0.2810781896114349,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.7601056694984436,0.2508382797241211,0.2279945164918899,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774658679962158,0.529353141784668,0.5022818446159363,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8478990793228149,0.3521655797958374,0.2472926825284958,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.8294234871864319,0.327453076839447,0.3121713697910309,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416095733642578,0.2319617867469787,1.054738163948059,287.4250793457031,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249450683594,287.4283447265625,1.0,0.5343546867370605,1.0,1.0,0.0,1.0,-2.8148186206817627,2.814812183380127,6.367564765241696e-06,2.172877550125122,0.4242432713508606,0.4242432713508606,0.0,132.32510375976562,138.0,11666.9228515625,-0.0,1909.211181640625,1.0,283.1499938964844,286.987060546875,290.7110900878906,289.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,18479.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.7212283611297607,0.7212323546409607,3.4708758533952284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.1318359375,0.0,37.38932418823242,1895.4371337890625,0.0,4300.0,0.2791047394275665,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.494873046875,0.759067714214325,0.2516643106937408,0.228773295879364,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752286672592164,0.529798150062561,0.502346932888031,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8486990928649902,0.3558973371982574,0.2499048709869384,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8284130692481995,0.3286194503307342,0.3133108615875244,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49468994140625,0.7404869198799133,0.2325726896524429,1.0576152801513672,287.4957580566406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.536033034324646,1.0,1.0,0.0,1.0,-2.823801755905152,2.823795318603516,6.4084269979503006e-06,2.179882526397705,0.414884090423584,0.414884090423584,0.0,133.883056640625,126.0,11447.263671875,-0.0,1931.008056640625,1.0,283.1499938964844,287.0561218261719,290.6603088378906,289.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18425.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6953936815261841,0.695397675037384,3.2266729732555184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.851318359375,0.0,35.3494873046875,1895.4371337890625,0.0,4300.0,0.2754899263381958,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.494873046875,0.759067714214325,0.2516643106937408,0.228773295879364,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752286672592164,0.529798150062561,0.502346932888031,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8486990928649902,0.3558973371982574,0.2499048709869384,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8284130692481995,0.3286194503307342,0.3133108615875244,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49468994140625,0.7404869198799133,0.2325726896524429,1.0576152801513672,287.4957580566406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.536033034324646,1.0,1.0,0.0,1.0,-2.823801755905152,2.823795318603516,6.4084269979503006e-06,2.179882526397705,0.414884090423584,0.414884090423584,0.0,133.883056640625,126.0,11447.263671875,-0.0,1931.008056640625,1.0,283.1499938964844,287.0561218261719,290.6603088378906,289.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18425.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6953936815261841,0.695397675037384,3.2266729732555184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.851318359375,0.0,35.3494873046875,1895.4371337890625,0.0,4300.0,0.2754899263381958,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614624023437,0.767328143119812,0.2525671720504761,0.2293836921453476,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.9845064878463744,0.5311464667320251,0.5032594799995422,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.859824001789093,0.3597644865512848,0.2524269819259643,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.8369828462600708,0.3298485577106476,0.3142626881599426,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480087280273438,0.2332852184772491,1.0597920417785645,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.5341722369194031,1.0,1.0,0.0,1.0,-2.832423686981201,2.832417249679565,6.447724445024505e-06,2.186585664749145,0.4061064124107361,0.4061064124107361,0.0,129.4830322265625,114.0,11241.970703125,-0.0,1923.5750732421875,1.0,283.1499938964844,287.1206359863281,290.61151123046875,289.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18380.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6720010638237,0.6720049977302551,3.0132380146596915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.61572265625,0.0,33.57268142700195,1895.4371337890625,0.0,4300.0,0.2722643911838531,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614624023437,0.767328143119812,0.2525671720504761,0.2293836921453476,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.9845064878463744,0.5311464667320251,0.5032594799995422,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.859824001789093,0.3597644865512848,0.2524269819259643,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.8369828462600708,0.3298485577106476,0.3142626881599426,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480087280273438,0.2332852184772491,1.0597920417785645,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.5341722369194031,1.0,1.0,0.0,1.0,-2.832423686981201,2.832417249679565,6.447724445024505e-06,2.186585664749145,0.4061064124107361,0.4061064124107361,0.0,129.4830322265625,114.0,11241.970703125,-0.0,1923.5750732421875,1.0,283.1499938964844,287.1206359863281,290.61151123046875,289.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,18380.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6720010638237,0.6720049977302551,3.0132380146596915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.61572265625,0.0,33.57268142700195,1895.4371337890625,0.0,4300.0,0.2722643911838531,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.782416045665741,0.2535595595836639,0.2299529016017913,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257629394531,0.9990000128746032,0.5329016447067261,0.5041561722755432,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787626028060913,0.3637804687023163,0.2549577057361603,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.8525541424751282,0.3311558365821838,0.3151589334011078,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.7619742155075073,0.2341029345989227,1.0618393421173096,287.6255187988281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.628173828125,1.0,0.5302634835243225,1.0,1.0,0.0,1.0,-2.840738773345948,2.8407323360443115,6.485856374638388e-06,2.1931042671203613,0.3979204595088959,0.3979204595088959,0.0,121.83173370361328,102.0,11051.98046875,-0.0,1899.8619384765625,1.0,283.1499938964844,287.18145751953125,290.5659484863281,289.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,18340.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6508639454841614,0.6508678197860718,2.8266621043826493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.841552734375,0.0,32.02055740356445,1895.4371337890625,0.0,4300.0,0.2693788707256317,1.0,0.0,3.0,1.0,0.0
