time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.782416045665741,0.2535595595836639,0.2299529016017913,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257629394531,0.9990000128746032,0.5329016447067261,0.5041561722755432,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787626028060913,0.3637804687023163,0.2549577057361603,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.8525541424751282,0.3311558365821838,0.3151589334011078,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.7619742155075073,0.2341029345989227,1.0618393421173096,287.6255187988281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.628173828125,1.0,0.5302634835243225,1.0,1.0,0.0,1.0,-2.840738773345948,2.8407323360443115,6.485856374638388e-06,2.1931042671203613,0.3979204595088959,0.3979204595088959,0.0,121.83173370361328,102.0,11051.98046875,-0.0,1899.8619384765625,1.0,283.1499938964844,287.18145751953125,290.5659484863281,289.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,18340.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6508639454841614,0.6508678197860718,2.8266621043826493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.841552734375,0.0,32.02055740356445,1895.4371337890625,0.0,4300.0,0.2693788707256317,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7953897714614868,0.2545236945152282,0.2306118905544281,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364097952842712,0.4836801588535309,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.8955867886543274,0.3678296506404876,0.2576009333133697,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8661916255950928,0.3324377834796905,0.3161486387252807,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.671630859375,0.7741990685462952,0.2349205911159515,1.0644317865371704,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.673828125,1.0,0.523720383644104,1.0,1.0,0.0,1.0,-2.824357748031616,2.8243513107299805,6.411921731341863e-06,2.180753707885742,0.3900866210460663,0.3900866210460663,0.0,115.32520294189452,90.0,10835.4873046875,-0.0,1842.5692138671875,1.0,283.1499938964844,287.23150634765625,290.5240783691406,289.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,18308.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6314384937286377,0.6314423084259033,2.6604528358120664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.732666015625,0.0,30.64261054992676,1895.4371337890625,0.0,4300.0,0.2667692303657532,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7953897714614868,0.2545236945152282,0.2306118905544281,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364097952842712,0.4836801588535309,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.8955867886543274,0.3678296506404876,0.2576009333133697,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8661916255950928,0.3324377834796905,0.3161486387252807,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.671630859375,0.7741990685462952,0.2349205911159515,1.0644317865371704,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.673828125,1.0,0.523720383644104,1.0,1.0,0.0,1.0,-2.824357748031616,2.8243513107299805,6.411921731341863e-06,2.180753707885742,0.3900866210460663,0.3900866210460663,0.0,115.32520294189452,90.0,10835.4873046875,-0.0,1842.5692138671875,1.0,283.1499938964844,287.23150634765625,290.5240783691406,289.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,18308.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6314384937286377,0.6314423084259033,2.6604528358120664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.732666015625,0.0,30.64261054992676,1895.4371337890625,0.0,4300.0,0.2667692303657532,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69012451171875,0.8032706379890442,0.2549871802330017,0.2309072613716125,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393589735031128,0.4705727100372314,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057137370109558,0.3698586523532867,0.2589121460914612,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.8746511340141296,0.3330642282962799,0.3166115880012512,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.781765878200531,0.2353309243917465,1.065638542175293,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196483731269836,1.0,1.0,0.0,1.0,-2.812647581100464,2.8126413822174072,6.358868176903343e-06,2.1717145442962646,0.3862573802471161,0.3862573802471161,0.0,111.54401397705078,90.0,10726.2216796875,-0.0,1806.080322265625,1.0,283.1499938964844,287.2518615722656,290.50421142578125,289.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18295.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6221581697463989,0.6221619844436646,2.582825864294591e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.66064453125,0.0,29.99993324279785,1895.4371337890625,0.0,4300.0,0.265546977519989,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068786621094,0.8120071887969971,0.2554424405097961,0.2311856895685196,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.9990000128746032,0.5429929494857788,0.456167608499527,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179922938346864,0.3718950450420379,0.2602209448814392,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.8843698501586914,0.3336836695671081,0.3170583844184875,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.7904336452484131,0.235747680068016,1.0668234825134275,287.707275390625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.515141487121582,1.0,1.0,0.0,1.0,-2.799206495285034,2.799200296401977,6.298246262304019e-06,2.1613402366638184,0.3824988901615143,0.3824988901615143,0.0,107.47545623779295,93.0,10617.6044921875,-0.0,1765.9222412109375,1.0,283.1499938964844,287.2708435058594,290.4850158691406,289.2725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18283.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.6131763458251953,0.6131801009178162,2.5087894428565963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.838623046875,0.0,29.386201858520508,1895.4371337890625,0.0,4300.0,0.2643770277500152,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.823374330997467,0.2563880681991577,0.2318567335605621,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511741638183594,0.4378328025341034,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365313053131104,0.3760544657707214,0.2629611790180206,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978851437568665,0.3349603712558746,0.3180749714374542,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024492263793945,0.236664742231369,1.06997811794281,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.510587751865387,1.0,1.0,0.0,1.0,-2.7862627506256104,2.7862565517425537,6.239526101126103e-06,2.1510653495788574,0.3753585517406463,0.3753585517406463,0.0,102.60093688964844,96.0,10433.4658203125,-0.0,1723.0623779296875,1.0,283.1499938964844,287.3100891113281,290.4491271972656,289.2215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18256.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986137747764589,1.0,0.0,0.0,0.5963040590286255,0.5963078141212463,2.3726242304178413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.580810546875,0.0,28.25079727172852,1895.4371337890625,0.0,4288.30322265625,0.2621998190879822,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.823374330997467,0.2563880681991577,0.2318567335605621,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511741638183594,0.4378328025341034,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365313053131104,0.3760544657707214,0.2629611790180206,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978851437568665,0.3349603712558746,0.3180749714374542,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024492263793945,0.236664742231369,1.06997811794281,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.510587751865387,1.0,1.0,0.0,1.0,-2.7862627506256104,2.7862565517425537,6.239526101126103e-06,2.1510653495788574,0.3753585517406463,0.3753585517406463,0.0,102.60093688964844,96.0,10433.4658203125,-0.0,1723.0623779296875,1.0,283.1499938964844,287.3100891113281,290.4491271972656,289.2215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18256.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986137747764589,1.0,0.0,0.0,0.5963040590286255,0.5963078141212463,2.3726242304178413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.580810546875,0.0,28.25079727172852,1895.4371337890625,0.0,4288.30322265625,0.2621998190879822,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8306735754013062,0.2573980093002319,0.2326516956090927,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5590749382972717,0.4270326495170593,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493414163589478,0.3803453743457794,0.2658445835113525,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9068405628204346,0.3362953066825866,0.3192182183265686,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.810261070728302,0.2376845329999923,1.0739610195159912,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5086989998817444,1.0,1.0,0.0,1.0,-2.78385591506958,2.7838497161865234,6.22855714027537e-06,2.149117946624756,0.3688977360725403,0.3688977360725403,0.0,100.01066589355467,99.0,10283.9931640625,-0.0,1707.1441650390625,1.0,283.1499938964844,287.354736328125,290.4210205078125,289.17901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940310716629028,1.0,0.0,0.0,0.581274151802063,0.5812779068946838,2.2545270539353623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.5595703125,0.0,27.25491714477539,1895.4371337890625,0.0,4249.443359375,0.2602686583995819,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8306735754013062,0.2573980093002319,0.2326516956090927,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5590749382972717,0.4270326495170593,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493414163589478,0.3803453743457794,0.2658445835113525,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9068405628204346,0.3362953066825866,0.3192182183265686,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.810261070728302,0.2376845329999923,1.0739610195159912,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5086989998817444,1.0,1.0,0.0,1.0,-2.78385591506958,2.7838497161865234,6.22855714027537e-06,2.149117946624756,0.3688977360725403,0.3688977360725403,0.0,100.01066589355467,99.0,10283.9931640625,-0.0,1707.1441650390625,1.0,283.1499938964844,287.354736328125,290.4210205078125,289.17901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940310716629028,1.0,0.0,0.0,0.581274151802063,0.5812779068946838,2.2545270539353623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.5595703125,0.0,27.25491714477539,1895.4371337890625,0.0,4249.443359375,0.2602686583995819,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350580334663391,0.2584694325923919,0.2335502505302429,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663027763366699,0.4214982092380523,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577321410179138,0.3847651183605194,0.2688544988632202,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125214219093324,0.337691456079483,0.3204675316810608,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.814818263053894,0.2387847453355789,1.0785642862319946,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436279296875,1.0,0.5087864995002747,1.0,1.0,0.0,1.0,-2.7889292240142822,2.7889230251312256,6.251208105823025e-06,2.153001308441162,0.363141804933548,0.363141804933548,0.0,98.94072723388672,117.0,10162.5078125,-0.0,1709.6915283203125,1.0,283.1499938964844,287.4010314941406,290.4020080566406,289.148193359375,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878891706466676,1.0,0.0,0.0,0.5681168437004089,0.568120539188385,2.153618439137972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.297119140625,0.0,26.39615249633789,1895.4371337890625,0.0,4196.9130859375,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350580334663391,0.2584694325923919,0.2335502505302429,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663027763366699,0.4214982092380523,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577321410179138,0.3847651183605194,0.2688544988632202,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125214219093324,0.337691456079483,0.3204675316810608,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.814818263053894,0.2387847453355789,1.0785642862319946,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436279296875,1.0,0.5087864995002747,1.0,1.0,0.0,1.0,-2.7889292240142822,2.7889230251312256,6.251208105823025e-06,2.153001308441162,0.363141804933548,0.363141804933548,0.0,98.94072723388672,117.0,10162.5078125,-0.0,1709.6915283203125,1.0,283.1499938964844,287.4010314941406,290.4020080566406,289.148193359375,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878891706466676,1.0,0.0,0.0,0.5681168437004089,0.568120539188385,2.153618439137972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.297119140625,0.0,26.39615249633789,1895.4371337890625,0.0,4196.9130859375,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286741375923157,0.2596343457698822,0.2346738874912262,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997497558594,0.9990000128746032,0.5719664692878723,0.4340983033180237,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517147541046144,0.3893459737300873,0.2720847427845001,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043115377426147,0.3391908705234527,0.3219598233699798,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084366917610168,0.2399766147136688,1.0843168497085571,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.515874981880188,1.0,1.0,0.0,1.0,-2.8179807662963867,2.817974328994751,6.3815637076913845e-06,2.1751744747161865,0.3582004606723785,0.3582004606723785,0.0,102.88903045654295,135.0,10089.8984375,-0.0,1772.808349609375,1.0,283.1499938964844,287.45068359375,290.3891906738281,289.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813928604125975,1.0,0.0,0.0,0.5568758249282837,0.5568795204162598,2.0692368707386777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.069091796875,0.0,25.669897079467773,1895.4371337890625,0.0,4140.81884765625,0.2571513950824737,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286741375923157,0.2596343457698822,0.2346738874912262,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997497558594,0.9990000128746032,0.5719664692878723,0.4340983033180237,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517147541046144,0.3893459737300873,0.2720847427845001,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043115377426147,0.3391908705234527,0.3219598233699798,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084366917610168,0.2399766147136688,1.0843168497085571,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.515874981880188,1.0,1.0,0.0,1.0,-2.8179807662963867,2.817974328994751,6.3815637076913845e-06,2.1751744747161865,0.3582004606723785,0.3582004606723785,0.0,102.88903045654295,135.0,10089.8984375,-0.0,1772.808349609375,1.0,283.1499938964844,287.45068359375,290.3891906738281,289.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813928604125975,1.0,0.0,0.0,0.5568758249282837,0.5568795204162598,2.0692368707386777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.069091796875,0.0,25.669897079467773,1895.4371337890625,0.0,4140.81884765625,0.2571513950824737,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93218994140625,0.82248854637146,0.2602499425411224,0.2353177964687347,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737093091011047,0.4459058940410614,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444510340690612,0.3916964828968048,0.2737818956375122,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.896795928478241,0.3399806618690491,0.3227977156639099,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019057512283325,0.2405895441770553,1.0875542163848877,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.395751953125,287.9361572265625,1.0,0.5213142037391663,1.0,1.0,0.0,1.0,-2.8398754596710205,2.8398690223693848,6.4810956246219575e-06,2.192066669464112,0.3561014533042907,0.3561014533042907,0.0,106.4866180419922,135.0,10070.091796875,-0.0,1824.1812744140625,1.0,283.1499938964844,287.478271484375,290.3846740722656,289.11944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18151.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782838821411132,1.0,0.0,0.0,0.5520954132080078,0.5520991086959839,2.0338633888172808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.747314453125,0.0,25.36118125915528,1895.4371337890625,0.0,4113.78857421875,0.2565319538116455,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149886727333069,0.260882019996643,0.2360057234764099,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677734375,0.9990000128746032,0.5747060775756836,0.4604064524173736,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.9352293610572816,0.3940801620483398,0.2755250036716461,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878384828567505,0.3407935500144958,0.3236872851848602,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.793998122215271,0.2412024140357971,1.0909452438354492,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277464389801025,1.0,1.0,0.0,1.0,-2.865363836288452,2.8653571605682373,6.598004347324604e-06,2.2117626667022705,0.3542456030845642,0.3542456030845642,0.0,110.96395874023438,153.0,10059.1044921875,-0.0,1886.3309326171875,1.0,283.1499938964844,287.50653076171875,290.3812866210937,289.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753955006599426,1.0,0.0,0.0,0.5478604435920715,0.5478641390800476,2.0027805192057723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.74169921875,0.0,25.087543487548828,1895.4371337890625,0.0,4088.57177734375,0.2559778094291687,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968752384185791,0.2621746063232422,0.2374851256608963,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745843648910522,0.4953953325748443,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136698842048644,0.3989217281341553,0.279123991727829,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677884936332703,0.3424725830554962,0.3255968391895294,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760709524154663,0.2424038499593734,1.0980122089385986,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428926348686218,1.0,1.0,0.0,1.0,-2.9243030548095703,2.9242963790893555,6.8724916673090775e-06,2.2573719024658203,0.351244181394577,0.351244181394577,0.0,122.17034912109376,156.0,10059.296875,-0.0,2038.267578125,1.0,283.1499938964844,287.5629272460937,290.37701416015625,289.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705314636230468,1.0,0.0,0.0,0.5409628748893738,0.5409665107727051,1.9526677164094508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.88037109375,0.0,24.640289306640625,1895.4371337890625,0.0,4045.888916015625,0.2550585269927978,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968752384185791,0.2621746063232422,0.2374851256608963,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745843648910522,0.4953953325748443,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136698842048644,0.3989217281341553,0.279123991727829,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677884936332703,0.3424725830554962,0.3255968391895294,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760709524154663,0.2424038499593734,1.0980122089385986,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428926348686218,1.0,1.0,0.0,1.0,-2.9243030548095703,2.9242963790893555,6.8724916673090775e-06,2.2573719024658203,0.351244181394577,0.351244181394577,0.0,122.17034912109376,156.0,10059.296875,-0.0,2038.267578125,1.0,283.1499938964844,287.5629272460937,290.37701416015625,289.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705314636230468,1.0,0.0,0.0,0.5409628748893738,0.5409665107727051,1.9526677164094508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.88037109375,0.0,24.640289306640625,1895.4371337890625,0.0,4045.888916015625,0.2550585269927978,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840176820755005,0.2634257376194,0.2388931065797805,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727026462554932,0.5225386023521423,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004378318786621,0.4037736356258392,0.2827056646347046,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542555570602417,0.3441438972949981,0.3274635970592499,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637887001037598,0.243508756160736,1.1044450998306274,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547508001327515,1.0,1.0,0.0,1.0,-2.9729244709014893,2.972917318344116,7.103940333763603e-06,2.295344352722168,0.3489940464496612,0.3489940464496612,0.0,131.4793701171875,159.0,10060.0400390625,-0.0,2168.258544921875,1.0,283.1499938964844,287.6129150390625,290.3746337890625,289.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670879244804382,1.0,0.0,0.0,0.53582763671875,0.5358312726020813,1.915771363769636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.0087890625,0.0,24.30684280395508,1895.4371337890625,0.0,4015.5107421875,0.2543627917766571,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840176820755005,0.2634257376194,0.2388931065797805,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727026462554932,0.5225386023521423,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004378318786621,0.4037736356258392,0.2827056646347046,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542555570602417,0.3441438972949981,0.3274635970592499,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637887001037598,0.243508756160736,1.1044450998306274,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547508001327515,1.0,1.0,0.0,1.0,-2.9729244709014893,2.972917318344116,7.103940333763603e-06,2.295344352722168,0.3489940464496612,0.3489940464496612,0.0,131.4793701171875,159.0,10060.0400390625,-0.0,2168.258544921875,1.0,283.1499938964844,287.6129150390625,290.3746337890625,289.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670879244804382,1.0,0.0,0.0,0.53582763671875,0.5358312726020813,1.915771363769636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.0087890625,0.0,24.30684280395508,1895.4371337890625,0.0,4015.5107421875,0.2543627917766571,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743126749992371,0.2646024227142334,0.2402031123638153,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.9983385801315308,0.5706261396408081,0.5411511063575745,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.891318678855896,0.4085917174816131,0.2862406373023987,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435241699219,0.8442593216896057,0.3457657396793365,0.3292536437511444,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546250820159912,0.2445311397314071,1.110297441482544,288.1437072753906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1453552246094,1.0,0.5643298029899597,1.0,1.0,0.0,1.0,-3.010350227355957,3.010342836380005,7.285012088686926e-06,2.324703454971313,0.3472576737403869,0.3472576737403869,0.0,139.39404296875,162.0,10058.796875,-0.0,2274.85546875,1.0,283.1499938964844,287.6513366699219,290.3720092773437,289.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,18060.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649345874786376,1.0,0.0,0.0,0.5319027900695801,0.5319064259529114,1.887808842582217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.547607421875,0.0,24.054073333740234,1895.4371337890625,0.0,3996.449462890625,0.2538347840309143,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743126749992371,0.2646024227142334,0.2402031123638153,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.9983385801315308,0.5706261396408081,0.5411511063575745,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.891318678855896,0.4085917174816131,0.2862406373023987,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435241699219,0.8442593216896057,0.3457657396793365,0.3292536437511444,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546250820159912,0.2445311397314071,1.110297441482544,288.1437072753906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1453552246094,1.0,0.5643298029899597,1.0,1.0,0.0,1.0,-3.010350227355957,3.010342836380005,7.285012088686926e-06,2.324703454971313,0.3472576737403869,0.3472576737403869,0.0,139.39404296875,162.0,10058.796875,-0.0,2274.85546875,1.0,283.1499938964844,287.6513366699219,290.3720092773437,289.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,18060.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649345874786376,1.0,0.0,0.0,0.5319027900695801,0.5319064259529114,1.887808842582217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.547607421875,0.0,24.054073333740234,1895.4371337890625,0.0,3996.449462890625,0.2538347840309143,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633744478225708,0.265621155500412,0.2414465099573135,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.985767126083374,0.5700405836105347,0.5404533743858337,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805913925170898,0.4132948517799377,0.2897541522979736,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.8330985903739929,0.347250372171402,0.3309946358203888,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444244027137756,0.2454303652048111,1.1159238815307615,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710802674293518,1.0,1.0,0.0,1.0,-3.024077892303467,3.024070501327514,7.351936801569536e-06,2.3354454040527344,0.3457350730895996,0.3457350730895996,0.0,147.88381958007812,165.0,10034.7919921875,-0.0,2343.411376953125,1.0,283.1499938964844,287.6759948730469,290.3678894042969,289.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636823534965516,1.0,0.0,0.0,0.5286330580711365,0.5286366939544678,1.864670551299241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.081298828125,0.0,23.84934425354004,1895.4371337890625,0.0,3985.342041015625,0.2534162402153015,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633744478225708,0.265621155500412,0.2414465099573135,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.985767126083374,0.5700405836105347,0.5404533743858337,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805913925170898,0.4132948517799377,0.2897541522979736,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.8330985903739929,0.347250372171402,0.3309946358203888,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444244027137756,0.2454303652048111,1.1159238815307615,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710802674293518,1.0,1.0,0.0,1.0,-3.024077892303467,3.024070501327514,7.351936801569536e-06,2.3354454040527344,0.3457350730895996,0.3457350730895996,0.0,147.88381958007812,165.0,10034.7919921875,-0.0,2343.411376953125,1.0,283.1499938964844,287.6759948730469,290.3678894042969,289.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636823534965516,1.0,0.0,0.0,0.5286330580711365,0.5286366939544678,1.864670551299241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.081298828125,0.0,23.84934425354004,1895.4371337890625,0.0,3985.342041015625,0.2534162402153015,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597679495811462,0.2660987079143524,0.2419915497303009,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.180419921875,0.981206715106964,0.5703248977661133,0.5406923294067383,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773887753486633,0.4156299531459808,0.2914620041847229,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294270038604736,0.3479628562927246,0.3317886888980865,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800231933594,0.7410760521888733,0.2458633631467819,1.11842942237854,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738720297813416,1.0,1.0,0.0,1.0,-3.0310399532318115,3.03103256225586,7.385894150502281e-06,2.340850591659546,0.3450593948364258,0.3450593948364258,0.0,151.1130828857422,165.0,10025.912109375,-0.0,2372.83935546875,1.0,283.1499938964844,287.6851501464844,290.3650207519531,289.0986328125,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963230311870575,1.0,0.0,0.0,0.5271804332733154,0.5271840691566467,1.8544367819117724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.55322265625,0.0,23.7595272064209,1895.4371337890625,0.0,3981.328369140625,0.253234714269638,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568953037261963,0.2665645182132721,0.2425068616867065,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774369597434998,0.5707964301109314,0.5411455631256104,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750429749488831,0.4179638624191284,0.2931539714336395,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264960646629333,0.3486619293689728,0.3325506448745727,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384099960327148,0.2462900578975677,1.1208178997039795,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.1913452148437,1.0,0.57640540599823,1.0,1.0,0.0,1.0,-3.0380258560180664,3.038018226623535,7.4200434028171e-06,2.3462729454040527,0.3444463908672333,0.3444463908672333,0.0,153.90252685546875,168.0,10018.51953125,-0.0,2400.159423828125,1.0,283.1499938964844,287.6937255859375,290.3617858886719,289.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,18040.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962836980819702,1.0,0.0,0.0,0.525862991809845,0.5258666276931763,1.845179831150289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.336181640625,0.0,23.678163528442383,1895.4371337890625,0.0,3977.83447265625,0.2530700862407684,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.752531886100769,0.2674733996391296,0.2434807270765304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714608788490297,0.5720033645629883,0.5423623323440552,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719696402549744,0.422640860080719,0.2965154945850372,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220200538635254,0.3500314354896545,0.334009438753128,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343575358390808,0.2471367567777633,1.1253809928894043,288.2092590332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809451341629028,1.0,1.0,0.0,1.0,-3.0519399642944336,3.051932573318481,7.488280971301719e-06,2.357067108154297,0.3433932662010193,0.3433932662010193,0.0,158.60809326171875,171.0,10007.6044921875,-0.0,2450.5,1.0,283.1499938964844,287.7094421386719,290.3549194335937,289.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18033.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621696472167968,1.0,0.0,0.0,0.5235981941223145,0.5236018300056458,1.8293203396524405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.9912109375,0.0,23.53830909729004,1895.4371337890625,0.0,3971.902587890625,0.2527860999107361,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.752531886100769,0.2674733996391296,0.2434807270765304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714608788490297,0.5720033645629883,0.5423623323440552,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719696402549744,0.422640860080719,0.2965154945850372,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220200538635254,0.3500314354896545,0.334009438753128,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343575358390808,0.2471367567777633,1.1253809928894043,288.2092590332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809451341629028,1.0,1.0,0.0,1.0,-3.0519399642944336,3.051932573318481,7.488280971301719e-06,2.357067108154297,0.3433932662010193,0.3433932662010193,0.0,158.60809326171875,171.0,10007.6044921875,-0.0,2450.5,1.0,283.1499938964844,287.7094421386719,290.3549194335937,289.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18033.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621696472167968,1.0,0.0,0.0,0.5235981941223145,0.5236018300056458,1.8293203396524405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.9912109375,0.0,23.53830909729004,1895.4371337890625,0.0,3971.902587890625,0.2527860999107361,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.749273955821991,0.2683580219745636,0.2444042563438415,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667713046073914,0.5733471512794495,0.5437300205230713,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8701958060264587,0.4273375868797302,0.2998679280281067,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186489343643188,0.3513713479042053,0.3354093134403229,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313305735588074,0.2479785233736038,1.1297858953475952,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850279927253723,1.0,1.0,0.0,1.0,-3.0657033920288086,3.0656960010528564,7.556059699709294e-06,2.3677330017089844,0.3425536751747131,0.3425536751747131,0.0,162.5813446044922,174.0,10001.3896484375,-0.0,2497.15380859375,1.0,283.1499938964844,287.7234191894531,290.3480224609375,289.08026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18026.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616397619247437,1.0,0.0,0.0,0.5217853784561157,0.521789014339447,1.8166753434911698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.026611328125,0.0,23.426130294799805,1895.4371337890625,0.0,3967.189208984375,0.2525568604469299,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.749273955821991,0.2683580219745636,0.2444042563438415,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667713046073914,0.5733471512794495,0.5437300205230713,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8701958060264587,0.4273375868797302,0.2998679280281067,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186489343643188,0.3513713479042053,0.3354093134403229,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313305735588074,0.2479785233736038,1.1297858953475952,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850279927253723,1.0,1.0,0.0,1.0,-3.0657033920288086,3.0656960010528564,7.556059699709294e-06,2.3677330017089844,0.3425536751747131,0.3425536751747131,0.0,162.5813446044922,174.0,10001.3896484375,-0.0,2497.15380859375,1.0,283.1499938964844,287.7234191894531,290.3480224609375,289.08026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18026.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616397619247437,1.0,0.0,0.0,0.5217853784561157,0.521789014339447,1.8166753434911698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.026611328125,0.0,23.426130294799805,1895.4371337890625,0.0,3967.189208984375,0.2525568604469299,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466108798980713,0.269218772649765,0.2452917993068695,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627830982208252,0.5747284293174744,0.5451350808143616,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691217303276062,0.4320538341999054,0.3032223582267761,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158674240112305,0.3526860773563385,0.3367691934108734,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288522124290466,0.2488092929124832,1.1340738534927368,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888427495956421,1.0,1.0,0.0,1.0,-3.079282522201538,3.079274892807007,7.623198143846821e-06,2.3782427310943604,0.3419049680233001,0.3419049680233001,0.0,166.15235900878906,177.0,9999.3447265625,-0.0,2541.730224609375,1.0,283.1499938964844,287.7357788085937,290.34136962890625,289.07342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18020.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961252987384796,1.0,0.0,0.0,0.5203724503517151,0.5203760862350464,1.806849958541079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.302734375,0.0,23.33821678161621,1895.4371337890625,0.0,3963.7470703125,0.252375453710556,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466108798980713,0.269218772649765,0.2452917993068695,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627830982208252,0.5747284293174744,0.5451350808143616,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691217303276062,0.4320538341999054,0.3032223582267761,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158674240112305,0.3526860773563385,0.3367691934108734,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288522124290466,0.2488092929124832,1.1340738534927368,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888427495956421,1.0,1.0,0.0,1.0,-3.079282522201538,3.079274892807007,7.623198143846821e-06,2.3782427310943604,0.3419049680233001,0.3419049680233001,0.0,166.15235900878906,177.0,9999.3447265625,-0.0,2541.730224609375,1.0,283.1499938964844,287.7357788085937,290.34136962890625,289.07342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18020.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961252987384796,1.0,0.0,0.0,0.5203724503517151,0.5203760862350464,1.806849958541079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.302734375,0.0,23.33821678161621,1895.4371337890625,0.0,3963.7470703125,0.252375453710556,1.0,0.0,3.0,1.0,0.0
