time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442812323570251,0.2700535655021667,0.2461484968662262,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959180235862732,0.5761019587516785,0.5465328097343445,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684384226799011,0.436786949634552,0.3065823912620544,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813409149646759,0.3539763689041137,0.3380975127220154,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266778349876404,0.2496251463890075,1.1382585763931274,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924922227859497,1.0,1.0,0.0,1.0,-3.092660665512085,3.0926530361175537,7.689598533033859e-06,2.388582706451416,0.3414278924465179,0.3414278924465179,0.0,169.5017547607422,180.0,10001.0341796875,-0.0,2585.111328125,1.0,283.1499938964844,287.7467041015625,290.3349914550781,289.067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961026132106781,1.0,0.0,0.0,0.5193162560462952,0.5193198919296265,1.799522664214237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.692138671875,0.0,23.271806716918945,1895.4371337890625,0.0,3961.727294921875,0.2522364556789398,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442812323570251,0.2700535655021667,0.2461484968662262,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959180235862732,0.5761019587516785,0.5465328097343445,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684384226799011,0.436786949634552,0.3065823912620544,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813409149646759,0.3539763689041137,0.3380975127220154,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266778349876404,0.2496251463890075,1.1382585763931274,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924922227859497,1.0,1.0,0.0,1.0,-3.092660665512085,3.0926530361175537,7.689598533033859e-06,2.388582706451416,0.3414278924465179,0.3414278924465179,0.0,169.5017547607422,180.0,10001.0341796875,-0.0,2585.111328125,1.0,283.1499938964844,287.7467041015625,290.3349914550781,289.067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961026132106781,1.0,0.0,0.0,0.5193162560462952,0.5193198919296265,1.799522664214237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.692138671875,0.0,23.271806716918945,1895.4371337890625,0.0,3961.727294921875,0.2522364556789398,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431958913803101,0.2704603970050812,0.2465657591819763,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.957466959953308,0.5767784118652344,0.547221839427948,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.8681897521018982,0.4391591250896454,0.3082649111747741,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26123046875,0.8122541904449463,0.3546120822429657,0.3387508988380432,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256619930267334,0.2500264644622803,1.1403136253356934,288.26129150390625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942730903625488,1.0,1.0,0.0,1.0,-3.09926986694336,3.099262237548828,7.722494956396986e-06,2.393685102462769,0.3412492573261261,0.3412492573261261,0.0,171.12567138671875,180.0,10003.1796875,-0.0,2606.50732421875,1.0,283.1499938964844,287.75164794921875,290.3318786621094,289.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,18013.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609782695770264,1.0,0.0,0.0,0.5189119577407837,0.518915593624115,1.7967218823855546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.273193359375,0.0,23.24603080749512,1895.4371337890625,0.0,3961.3017578125,0.2521815896034241,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7421476244926453,0.2708597779273987,0.2469756752252578,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26727294921875,0.955792248249054,0.577445387840271,0.5479018688201904,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8679842352867126,0.4415346682071686,0.3099492490291595,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26715087890625,0.8111317753791809,0.3552411794662475,0.3393973410129547,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670593261719,0.7246785759925842,0.2504229545593261,1.142343521118164,288.2672119140625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.2677307128906,1.0,0.5960311889648438,1.0,1.0,0.0,1.0,-3.105823040008545,3.1058154106140137,7.755173101031687e-06,2.398740768432617,0.3411083221435547,0.3411083221435547,0.0,172.72743225097656,183.0,10006.14453125,-0.0,2627.76025390625,1.0,283.1499938964844,287.7562561035156,290.3288269042969,289.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,18011.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609768390655518,1.0,0.0,0.0,0.5185853838920593,0.5185890197753906,1.79446111303605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.095703125,0.0,23.22490692138672,1895.4371337890625,0.0,3961.28857421875,0.2521358728408813,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.740131139755249,0.2716376781463623,0.247775599360466,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525185823440552,0.5787503123283386,0.5492343902587891,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8676631450653076,0.4462943375110626,0.3133227825164795,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089499473571777,0.3564809262752533,0.3406715989112854,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.7227784395217896,0.2512018978595733,1.146335244178772,288.27813720703125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2785949707031,1.0,0.5994952321052551,1.0,1.0,0.0,1.0,-3.118774175643921,3.1187663078308105,7.81992912379792e-06,2.408720254898072,0.3409225046634674,0.3409225046634674,0.0,175.89027404785156,186.0,10014.14453125,-0.0,2669.990234375,1.0,283.1499938964844,287.7646789550781,290.32281494140625,289.05584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18007.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611009955406188,1.0,0.0,0.0,0.518129825592041,0.5181334614753723,1.79130967836727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.3505859375,0.0,23.194456100463867,1895.4371337890625,0.0,3962.39404296875,0.2520676851272583,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.740131139755249,0.2716376781463623,0.247775599360466,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525185823440552,0.5787503123283386,0.5492343902587891,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8676631450653076,0.4462943375110626,0.3133227825164795,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089499473571777,0.3564809262752533,0.3406715989112854,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.7227784395217896,0.2512018978595733,1.146335244178772,288.27813720703125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2785949707031,1.0,0.5994952321052551,1.0,1.0,0.0,1.0,-3.118774175643921,3.1187663078308105,7.81992912379792e-06,2.408720254898072,0.3409225046634674,0.3409225046634674,0.0,175.89027404785156,186.0,10014.14453125,-0.0,2669.990234375,1.0,283.1499938964844,287.7646789550781,290.32281494140625,289.05584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18007.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611009955406188,1.0,0.0,0.0,0.518129825592041,0.5181334614753723,1.79130967836727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.3505859375,0.0,23.194456100463867,1895.4371337890625,0.0,3962.39404296875,0.2520676851272583,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7381944060325623,0.2723861038684845,0.2485481798648834,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9493154883384703,0.5800111889839172,0.5505255460739136,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8674322962760925,0.451065182685852,0.3167030215263366,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8068223595619202,0.3576944470405578,0.3419201672077179,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7209409475326538,0.2519606053829193,1.1502320766448977,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.288330078125,1.0,0.6028985977172852,1.0,1.0,0.0,1.0,-3.1315059661865234,3.131498098373413,7.883813850639854e-06,2.418515682220459,0.340859055519104,0.340859055519104,0.0,179.01657104492188,189.0,10024.7861328125,-0.0,2711.9091796875,1.0,283.1499938964844,287.7720031738281,290.3168640136719,289.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18004.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961400866508484,1.0,0.0,0.0,0.517925500869751,0.5179291367530823,1.7898969417728953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.375,0.0,23.17898368835449,1895.4371337890625,0.0,3965.0634765625,0.2520290315151214,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7381944060325623,0.2723861038684845,0.2485481798648834,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9493154883384703,0.5800111889839172,0.5505255460739136,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8674322962760925,0.451065182685852,0.3167030215263366,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8068223595619202,0.3576944470405578,0.3419201672077179,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7209409475326538,0.2519606053829193,1.1502320766448977,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.288330078125,1.0,0.6028985977172852,1.0,1.0,0.0,1.0,-3.1315059661865234,3.131498098373413,7.883813850639854e-06,2.418515682220459,0.340859055519104,0.340859055519104,0.0,179.01657104492188,189.0,10024.7861328125,-0.0,2711.9091796875,1.0,283.1499938964844,287.7720031738281,290.3168640136719,289.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,18004.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961400866508484,1.0,0.0,0.0,0.517925500869751,0.5179291367530823,1.7898969417728953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.375,0.0,23.17898368835449,1895.4371337890625,0.0,3965.0634765625,0.2520290315151214,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7363148331642151,0.2731053233146667,0.2492942065000534,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461579918861388,0.5812260508537292,0.5517736673355103,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672648072242737,0.4558461606502533,0.3200897872447967,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8047249913215637,0.3588816821575165,0.3431436121463775,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191426753997803,0.2526987791061401,1.1540353298187256,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062511801719666,1.0,1.0,0.0,1.0,-3.14401912689209,3.1440112590789795,7.946820915094577e-06,2.428128719329834,0.3409033119678497,0.3409033119678497,0.0,182.1229858398437,192.0,10037.7421875,-0.0,2753.5947265625,1.0,283.1499938964844,287.77838134765625,290.3109130859375,289.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18001.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618681073188782,1.0,0.0,0.0,0.517941951751709,0.5179455876350403,1.7900108062463005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.0673828125,0.0,23.17665672302246,1895.4371337890625,0.0,3969.220703125,0.2520162761211395,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7363148331642151,0.2731053233146667,0.2492942065000534,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461579918861388,0.5812260508537292,0.5517736673355103,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672648072242737,0.4558461606502533,0.3200897872447967,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8047249913215637,0.3588816821575165,0.3431436121463775,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191426753997803,0.2526987791061401,1.1540353298187256,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062511801719666,1.0,1.0,0.0,1.0,-3.14401912689209,3.1440112590789795,7.946820915094577e-06,2.428128719329834,0.3409033119678497,0.3409033119678497,0.0,182.1229858398437,192.0,10037.7421875,-0.0,2753.5947265625,1.0,283.1499938964844,287.77838134765625,290.3109130859375,289.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18001.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618681073188782,1.0,0.0,0.0,0.517941951751709,0.5179455876350403,1.7900108062463005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.0673828125,0.0,23.17665672302246,1895.4371337890625,0.0,3969.220703125,0.2520162761211395,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344787120819092,0.2737949788570404,0.2500135600566864,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.9430339336395264,0.5823926329612732,0.552976667881012,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8671464323997498,0.4606368541717529,0.3234829306602478,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8026708960533142,0.3600417673587799,0.3443414270877838,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7173690795898438,0.2534158229827881,1.1577435731887815,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3046875,1.0,0.6095573306083679,1.0,1.0,0.0,1.0,-3.156309127807617,3.156301021575928,8.00891484686872e-06,2.4375569820404053,0.3410450518131256,0.3410450518131256,0.0,185.2178955078125,195.0,10052.7880859375,-0.0,2795.068603515625,1.0,283.1499938964844,287.78387451171875,290.304931640625,289.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624966979026794,1.0,0.0,0.0,0.5181583762168884,0.5181620121002197,1.7915070316121273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.35498046875,0.0,23.186229705810547,1895.4371337890625,0.0,3974.810302734375,0.2520269751548767,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344787120819092,0.2737949788570404,0.2500135600566864,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.9430339336395264,0.5823926329612732,0.552976667881012,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8671464323997498,0.4606368541717529,0.3234829306602478,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8026708960533142,0.3600417673587799,0.3443414270877838,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7173690795898438,0.2534158229827881,1.1577435731887815,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3046875,1.0,0.6095573306083679,1.0,1.0,0.0,1.0,-3.156309127807617,3.156301021575928,8.00891484686872e-06,2.4375569820404053,0.3410450518131256,0.3410450518131256,0.0,185.2178955078125,195.0,10052.7880859375,-0.0,2795.068603515625,1.0,283.1499938964844,287.78387451171875,290.304931640625,289.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624966979026794,1.0,0.0,0.0,0.5181583762168884,0.5181620121002197,1.7915070316121273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.35498046875,0.0,23.186229705810547,1895.4371337890625,0.0,3974.810302734375,0.2520269751548767,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7335743308067322,0.2741289436817169,0.2503634691238403,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.9414828419685364,0.5829577445983887,0.5535612106323242,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671026825904846,0.4630357325077057,0.3251818418502807,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8016600608825684,0.3606117069721222,0.3449308276176452,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.7164883613586426,0.2537664473056793,1.159562587738037,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082275390625,1.0,0.6111941337585449,1.0,1.0,0.0,1.0,-3.1623709201812744,3.162363052368164,8.039619388000574e-06,2.442202568054199,0.3411488234996795,0.3411488234996795,0.0,186.76266479492188,195.0,10061.013671875,-0.0,2815.732421875,1.0,283.1499938964844,287.78631591796875,290.3019104003906,289.0384521484375,293.1499938964844,293.1499938964844,283.1499938964844,17997.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628678560256958,1.0,0.0,0.0,0.5183340907096863,0.5183377265930176,1.7927224149616453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.69677734375,0.0,23.19503593444824,1895.4371337890625,0.0,3978.108642578125,0.2520402669906616,1.0,0.0,3.0,1.0,0.0
11975760,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.732677698135376,0.2744551301002502,0.2507064640522003,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.9399383664131165,0.5835095643997192,0.554133415222168,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8670685291290283,0.4654369056224823,0.3268823623657226,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.8006590008735657,0.3611743152141571,0.3455134034156799,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.7156102657318115,0.2541114389896393,1.1613563299179075,288.31121826171875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115234375,1.0,0.6128196716308594,1.0,1.0,0.0,1.0,-3.1683735847473145,3.168365478515625,8.070074727584142e-06,2.446799993515014,0.3412741720676422,0.3412741720676422,0.0,188.30577087402344,198.0,10069.6982421875,-0.0,2836.337890625,1.0,283.1499938964844,287.78857421875,290.2988586425781,289.0360412597656,293.1499938964844,293.1499938964844,283.1499938964844,17995.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632774591445924,1.0,0.0,0.0,0.5185542702674866,0.5185579061508179,1.7942458185871146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.166748046875,0.0,23.20649147033692,1895.4371337890625,0.0,3981.7470703125,0.2520587742328644,1.0,0.0,3.0,1.0,0.0
11975820,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7309063076972961,0.2750875055789947,0.2513745725154876,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9368704557418824,0.5845785140991211,0.5552454590797424,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.8670244812965393,0.4702455997467041,0.3302876055240631,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7986846566200256,0.3622805774211883,0.3466607630252838,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138590812683105,0.2547867596149444,1.1648787260055542,288.3173217773437,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.3175964355469,1.0,0.6160417795181274,1.0,1.0,0.0,1.0,-3.180222988128662,3.1802148818969727,8.130346031975932e-06,2.4558684825897217,0.3415771126747131,0.3415771126747131,0.0,191.3904571533203,201.0,10088.1728515625,-0.0,2877.433349609375,1.0,283.1499938964844,287.7925720214844,290.29266357421875,289.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,17993.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641927480697632,1.0,0.0,0.0,0.5191023349761963,0.5191059112548828,1.7980402944317575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.411865234375,0.0,23.235824584960938,1895.4371337890625,0.0,3989.871337890625,0.252108484506607,1.0,0.0,3.0,1.0,0.0
11975880,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7309063076972961,0.2750875055789947,0.2513745725154876,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9368704557418824,0.5845785140991211,0.5552454590797424,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.8670244812965393,0.4702455997467041,0.3302876055240631,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7986846566200256,0.3622805774211883,0.3466607630252838,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138590812683105,0.2547867596149444,1.1648787260055542,288.3173217773437,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.3175964355469,1.0,0.6160417795181274,1.0,1.0,0.0,1.0,-3.180222988128662,3.1802148818969727,8.130346031975932e-06,2.4558684825897217,0.3415771126747131,0.3415771126747131,0.0,191.3904571533203,201.0,10088.1728515625,-0.0,2877.433349609375,1.0,283.1499938964844,287.7925720214844,290.29266357421875,289.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,17993.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641927480697632,1.0,0.0,0.0,0.5191023349761963,0.5191059112548828,1.7980402944317575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.411865234375,0.0,23.235824584960938,1895.4371337890625,0.0,3989.871337890625,0.252108484506607,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7291609048843384,0.2756927013397217,0.2520184218883514,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.9338328838348388,0.5855993032455444,0.5563126802444458,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.8670119643211365,0.4750628471374511,0.3336986303329468,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967456579208374,0.363360583782196,0.347783625125885,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7121104001998901,0.2554419636726379,1.1683118343353271,288.3227233886719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3229675292969,1.0,0.6192247271537781,1.0,1.0,0.0,1.0,-3.191859722137451,3.1918516159057617,8.189734217012301e-06,2.464766025543213,0.3419456481933594,0.3419456481933594,0.0,194.47247314453125,204.0,10108.0302734375,-0.0,2918.350830078125,1.0,283.1499938964844,287.79595947265625,290.2862854003906,289.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,17991.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652327299118042,1.0,0.0,0.0,0.5197860598564148,0.5197896957397461,1.8027797921149613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.0322265625,0.0,23.273269653320312,1895.4371337890625,0.0,3999.09130859375,0.2521741986274719,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7291609048843384,0.2756927013397217,0.2520184218883514,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.9338328838348388,0.5855993032455444,0.5563126802444458,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.8670119643211365,0.4750628471374511,0.3336986303329468,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967456579208374,0.363360583782196,0.347783625125885,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7121104001998901,0.2554419636726379,1.1683118343353271,288.3227233886719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3229675292969,1.0,0.6192247271537781,1.0,1.0,0.0,1.0,-3.191859722137451,3.1918516159057617,8.189734217012301e-06,2.464766025543213,0.3419456481933594,0.3419456481933594,0.0,194.47247314453125,204.0,10108.0302734375,-0.0,2918.350830078125,1.0,283.1499938964844,287.79595947265625,290.2862854003906,289.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,17991.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652327299118042,1.0,0.0,0.0,0.5197860598564148,0.5197896957397461,1.8027797921149613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.0322265625,0.0,23.273269653320312,1895.4371337890625,0.0,3999.09130859375,0.2521741986274719,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7274372577667236,0.2762704193592071,0.2526377141475677,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308276176452636,0.5865702629089355,0.5573335289955139,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.8670286536216736,0.4798886775970459,0.337115466594696,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7948395609855652,0.3644136786460876,0.3488813042640686,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7103586792945862,0.2560766935348511,1.1716541051864624,288.3274841308594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.32769775390625,1.0,0.622368335723877,1.0,1.0,0.0,1.0,-3.2032790184021,3.203270673751831,8.248207450378686e-06,2.4734911918640137,0.3423738181591034,0.3423738181591034,0.0,197.5520935058593,207.0,10129.1357421875,-0.0,2959.07080078125,1.0,283.1499938964844,287.7987670898437,290.2797241210937,289.0213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663901925086976,1.0,0.0,0.0,0.5205937623977661,0.5205973982810974,1.808387217749896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.98291015625,0.0,23.31815528869629,1895.4371337890625,0.0,4009.33984375,0.2522546052932739,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7274372577667236,0.2762704193592071,0.2526377141475677,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308276176452636,0.5865702629089355,0.5573335289955139,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.8670286536216736,0.4798886775970459,0.337115466594696,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7948395609855652,0.3644136786460876,0.3488813042640686,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7103586792945862,0.2560766935348511,1.1716541051864624,288.3274841308594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.32769775390625,1.0,0.622368335723877,1.0,1.0,0.0,1.0,-3.2032790184021,3.203270673751831,8.248207450378686e-06,2.4734911918640137,0.3423738181591034,0.3423738181591034,0.0,197.5520935058593,207.0,10129.1357421875,-0.0,2959.07080078125,1.0,283.1499938964844,287.7987670898437,290.2797241210937,289.0213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663901925086976,1.0,0.0,0.0,0.5205937623977661,0.5205973982810974,1.808387217749896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.98291015625,0.0,23.31815528869629,1895.4371337890625,0.0,4009.33984375,0.2522546052932739,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257326245307922,0.2768220603466034,0.2532337605953216,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.927858829498291,0.587492823600769,0.5583091974258423,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8670722246170044,0.4847225546836853,0.3405377566814422,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7929651737213135,0.3654408156871795,0.349954754114151,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7085994482040405,0.2566919326782226,1.1749097108840942,288.3316650390625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.33184814453125,1.0,0.6254743337631226,1.0,1.0,0.0,1.0,-3.214489221572876,3.2144808769226074,8.30580302135786e-06,2.482052803039551,0.3428528904914856,0.3428528904914856,0.0,200.630111694336,210.0,10151.296875,-0.0,2999.604248046875,1.0,283.1499938964844,287.8010559082031,290.2729187011719,289.0162353515625,293.1499938964844,293.1499938964844,283.1499938964844,17988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676527380943298,1.0,0.0,0.0,0.5215081572532654,0.5215117931365967,1.814745331785161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.205322265625,0.0,23.369462966918945,1895.4371337890625,0.0,4020.501953125,0.2523477375507355,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257326245307922,0.2768220603466034,0.2532337605953216,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.927858829498291,0.587492823600769,0.5583091974258423,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8670722246170044,0.4847225546836853,0.3405377566814422,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7929651737213135,0.3654408156871795,0.349954754114151,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7085994482040405,0.2566919326782226,1.1749097108840942,288.3316650390625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.33184814453125,1.0,0.6254743337631226,1.0,1.0,0.0,1.0,-3.214489221572876,3.2144808769226074,8.30580302135786e-06,2.482052803039551,0.3428528904914856,0.3428528904914856,0.0,200.630111694336,210.0,10151.296875,-0.0,2999.604248046875,1.0,283.1499938964844,287.8010559082031,290.2729187011719,289.0162353515625,293.1499938964844,293.1499938964844,283.1499938964844,17988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676527380943298,1.0,0.0,0.0,0.5215081572532654,0.5215117931365967,1.814745331785161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.205322265625,0.0,23.369462966918945,1895.4371337890625,0.0,4020.501953125,0.2523477375507355,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7248861789703369,0.2770877480506897,0.2535226941108703,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.92638897895813,0.5879349112510681,0.5587791204452515,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.8671038746833801,0.4871425628662109,0.3422509729862213,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7920392155647278,0.3659441769123077,0.3504818975925445,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7077174782752991,0.2569918930530548,1.1765035390853882,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270127296447754,1.0,1.0,0.0,1.0,-3.220012187957764,3.220003843307495,8.334250196639914e-06,2.486269950866699,0.3431104719638824,0.3431104719638824,0.0,202.168212890625,210.0,10162.7470703125,-0.0,3019.78759765625,1.0,283.1499938964844,287.802001953125,290.2694091796875,289.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,17987.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683221578598022,1.0,0.0,0.0,0.5220034122467041,0.5220070481300354,1.818193773317489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.40869140625,0.0,23.39741897583008,1895.4371337890625,0.0,4026.413818359375,0.2523988485336303,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7240431904792786,0.2773470282554626,0.2538059651851654,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.924929678440094,0.5883646607398987,0.5592375993728638,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.867141604423523,0.489564299583435,0.343965470790863,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7911206483840942,0.366441011428833,0.3510029911994934,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7068406343460083,0.2572870254516601,1.178075909614563,288.3352966308594,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3354797363281,1.0,0.628541886806488,1.0,1.0,0.0,1.0,-3.2254831790924072,3.2254748344421387,8.362477274204139e-06,2.4904472827911377,0.3433785438537597,0.3433785438537597,0.0,203.70594787597656,213.0,10174.41015625,-0.0,3039.921142578125,1.0,283.1499938964844,287.8028564453125,290.26580810546875,289.0108947753906,293.1499938964844,293.1499938964844,283.1499938964844,17987.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969014585018158,1.0,0.0,0.0,0.5225208401679993,0.5225244760513306,1.821799955337156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3100.663330078125,0.0,23.42672348022461,1895.4371337890625,0.0,4032.523193359375,0.2524526417255401,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7223663926124573,0.2778474390506744,0.254356324672699,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220455288887024,0.589188814163208,0.5601215362548828,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.8672340512275696,0.4944129586219787,0.3473978638648987,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893055081367493,0.3674160838127136,0.3520277440547943,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051030993461609,0.2578635513782501,1.181159734725952,288.3384704589844,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.338623046875,1.0,0.6315735578536987,1.0,1.0,0.0,1.0,-3.2362751960754395,3.236266851425171,8.418298421020154e-06,2.498687982559204,0.3439421951770782,0.3439421951770782,0.0,206.7808837890625,216.0,10198.2900390625,-0.0,3080.0498046875,1.0,283.1499938964844,287.8042907714844,290.2584228515625,289.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,17986.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704629778862,1.0,0.0,0.0,0.5236146450042725,0.5236182808876038,1.8294350923042657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.301025390625,0.0,23.48892974853516,1895.4371337890625,0.0,4045.28564453125,0.2525673806667328,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7223663926124573,0.2778474390506744,0.254356324672699,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220455288887024,0.589188814163208,0.5601215362548828,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.8672340512275696,0.4944129586219787,0.3473978638648987,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893055081367493,0.3674160838127136,0.3520277440547943,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051030993461609,0.2578635513782501,1.181159734725952,288.3384704589844,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.338623046875,1.0,0.6315735578536987,1.0,1.0,0.0,1.0,-3.2362751960754395,3.236266851425171,8.418298421020154e-06,2.498687982559204,0.3439421951770782,0.3439421951770782,0.0,206.7808837890625,216.0,10198.2900390625,-0.0,3080.0498046875,1.0,283.1499938964844,287.8042907714844,290.2584228515625,289.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,17986.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704629778862,1.0,0.0,0.0,0.5236146450042725,0.5236182808876038,1.8294350923042657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.301025390625,0.0,23.48892974853516,1895.4371337890625,0.0,4045.28564453125,0.2525673806667328,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7206997275352478,0.2783240079879761,0.2548853456974029,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9192121624946594,0.5899655222892761,0.5609611868858337,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673489689826965,0.4992682933807373,0.3508347570896148,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7875193357467651,0.3683663308620453,0.3530292809009552,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7033872604370117,0.2584218382835388,1.1841626167297363,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.34136962890625,1.0,0.6345699429512024,1.0,1.0,0.0,1.0,-3.2468690872192383,3.24686050415039,8.473280104226433e-06,2.506779432296753,0.3445388972759247,0.3445388972759247,0.0,209.8544158935547,219.0,10222.8232421875,-0.0,3119.98388671875,1.0,283.1499938964844,287.8053283691406,290.25067138671875,288.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17985.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719913601875304,1.0,0.0,0.0,0.524779736995697,0.5247833728790283,1.837585728026169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.0810546875,0.0,23.555519104003903,1895.4371337890625,0.0,4058.7275390625,0.2526908218860626,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7206997275352478,0.2783240079879761,0.2548853456974029,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9192121624946594,0.5899655222892761,0.5609611868858337,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673489689826965,0.4992682933807373,0.3508347570896148,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7875193357467651,0.3683663308620453,0.3530292809009552,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7033872604370117,0.2584218382835388,1.1841626167297363,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.34136962890625,1.0,0.6345699429512024,1.0,1.0,0.0,1.0,-3.2468690872192383,3.24686050415039,8.473280104226433e-06,2.506779432296753,0.3445388972759247,0.3445388972759247,0.0,209.8544158935547,219.0,10222.8232421875,-0.0,3119.98388671875,1.0,283.1499938964844,287.8053283691406,290.25067138671875,288.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17985.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719913601875304,1.0,0.0,0.0,0.524779736995697,0.5247833728790283,1.837585728026169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.0810546875,0.0,23.555519104003903,1895.4371337890625,0.0,4058.7275390625,0.2526908218860626,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.719039797782898,0.278777003288269,0.2553933560848236,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.916434407234192,0.5906944274902344,0.5617562532424927,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.8674851059913635,0.504129946231842,0.3542759418487549,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857611775398254,0.3692917823791504,0.3540075719356537,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7016924619674683,0.2589620053768158,1.1870850324630735,288.3435974121094,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437194824219,1.0,0.6375312209129333,1.0,1.0,0.0,1.0,-3.2572646141052246,3.257256031036377,8.527416866854765e-06,2.514723062515259,0.3451644480228424,0.3451644480228424,0.0,212.9263916015625,222.0,10247.9150390625,-0.0,3159.713623046875,1.0,283.1499938964844,287.8060302734375,290.2425537109375,288.9931945800781,293.1499938964844,293.1499938964844,283.1499938964844,17984.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735939502716064,1.0,0.0,0.0,0.5260080695152283,0.5260117053985596,1.84619786125495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.970458984375,0.0,23.62602424621582,1895.4371337890625,0.0,4072.7939453125,0.2528220415115356,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.719039797782898,0.278777003288269,0.2553933560848236,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.916434407234192,0.5906944274902344,0.5617562532424927,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.8674851059913635,0.504129946231842,0.3542759418487549,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857611775398254,0.3692917823791504,0.3540075719356537,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7016924619674683,0.2589620053768158,1.1870850324630735,288.3435974121094,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437194824219,1.0,0.6375312209129333,1.0,1.0,0.0,1.0,-3.2572646141052246,3.257256031036377,8.527416866854765e-06,2.514723062515259,0.3451644480228424,0.3451644480228424,0.0,212.9263916015625,222.0,10247.9150390625,-0.0,3159.713623046875,1.0,283.1499938964844,287.8060302734375,290.2425537109375,288.9931945800781,293.1499938964844,293.1499938964844,283.1499938964844,17984.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735939502716064,1.0,0.0,0.0,0.5260080695152283,0.5260117053985596,1.84619786125495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.970458984375,0.0,23.62602424621582,1895.4371337890625,0.0,4072.7939453125,0.2528220415115356,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173835039138794,0.2792072296142578,0.2558810114860534,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137181639671326,0.5913761854171753,0.5625072717666626,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676411509513855,0.5089974403381348,0.3577210605144501,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7840302586555481,0.3701929450035095,0.3549631536006927,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000185251235962,0.259484589099884,1.1899293661117554,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457336425781,1.0,0.6404581665992737,1.0,1.0,0.0,1.0,-3.2674663066864014,3.2674577236175537,8.58072417031508e-06,2.522523880004883,0.345814436674118,0.345814436674118,0.0,215.99688720703125,225.0,10273.4638671875,-0.0,3199.23876953125,1.0,283.1499938964844,287.80645751953125,290.2340087890625,288.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,17983.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752644896507264,1.0,0.0,0.0,0.5272907614707947,0.527294397354126,1.8552128722149064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.936279296875,0.0,23.69993782043457,1895.4371337890625,0.0,4087.425537109375,0.252960056066513,1.0,0.0,3.0,1.0,0.0
