time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173835039138794,0.2792072296142578,0.2558810114860534,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137181639671326,0.5913761854171753,0.5625072717666626,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676411509513855,0.5089974403381348,0.3577210605144501,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7840302586555481,0.3701929450035095,0.3549631536006927,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000185251235962,0.259484589099884,1.1899293661117554,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457336425781,1.0,0.6404581665992737,1.0,1.0,0.0,1.0,-3.2674663066864014,3.2674577236175537,8.58072417031508e-06,2.522523880004883,0.345814436674118,0.345814436674118,0.0,215.99688720703125,225.0,10273.4638671875,-0.0,3199.23876953125,1.0,283.1499938964844,287.80645751953125,290.2340087890625,288.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,17983.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752644896507264,1.0,0.0,0.0,0.5272907614707947,0.527294397354126,1.8552128722149064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.936279296875,0.0,23.69993782043457,1895.4371337890625,0.0,4087.425537109375,0.252960056066513,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7165555953979492,0.2794137597084045,0.2561171650886535,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.9123847484588624,0.591698944568634,0.5628658533096313,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677264451980591,0.5114333033561707,0.3594450056552887,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831746935844421,0.3706342875957489,0.3554322421550751,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6991890668869019,0.2597392201423645,1.1913217306137085,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466186523437,1.0,0.6419086456298828,1.0,1.0,0.0,1.0,-3.2724931240081787,3.272484540939331,8.607058589404915e-06,2.526370048522949,0.3461476266384125,0.3461476266384125,0.0,217.5314178466797,225.0,10286.38671875,-0.0,3218.917724609375,1.0,283.1499938964844,287.8065795898437,290.22955322265625,288.983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761237502098083,1.0,0.0,0.0,0.5279505848884583,0.5279542207717896,1.8598591111640417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.43896484375,0.0,23.73806571960449,1895.4371337890625,0.0,4094.93896484375,0.2530314326286316,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157276272773743,0.2796151041984558,0.2563487291336059,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110692739486694,0.5920106768608093,0.563214123249054,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678162693977356,0.5138702988624573,0.3611697852611542,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7823259234428406,0.3710699677467346,0.3558961153030395,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983649730682373,0.2599897682666778,1.192696213722229,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433511972427368,1.0,1.0,0.0,1.0,-3.277475357055664,3.2774667739868164,8.633203833596781e-06,2.530184030532837,0.3464852571487427,0.3464852571487427,0.0,219.065658569336,228.0,10299.38671875,-0.0,3238.55126953125,1.0,283.1499938964844,287.8066101074219,290.2250061035156,288.9795837402344,293.1499938964844,293.1499938964844,283.1499938964844,17982.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769977927207948,1.0,0.0,0.0,0.528620719909668,0.5286243557929993,1.8645833321784263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.949462890625,0.0,23.7768497467041,1895.4371337890625,0.0,4102.57275390625,0.2531040906906128,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.714068591594696,0.2800015211105346,0.2567972540855407,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084938764572144,0.5925988554954529,0.5638777017593384,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680087327957153,0.5187479853630066,0.3646217584609985,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.780647337436676,0.3719234764575958,0.3568070232868194,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967313289642334,0.2604781091213226,1.1953881978988647,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3488464355469,1.0,0.6462110877037048,1.0,1.0,0.0,1.0,-3.2872960567474365,3.287287473678589,8.684870408615097e-06,2.5377073287963867,0.3471730947494507,0.3471730947494507,0.0,222.1331329345703,231.0,10325.5986328125,-0.0,3277.65478515625,1.0,283.1499938964844,287.8065185546875,290.2155456542969,288.9721069335937,293.1499938964844,293.1499938964844,283.1499938964844,17982.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978788673877716,1.0,0.0,0.0,0.5299903750419617,0.529994010925293,1.874258437339904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.950927734375,0.0,23.856319427490234,1895.4371337890625,0.0,4118.18505859375,0.2532532215118408,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.714068591594696,0.2800015211105346,0.2567972540855407,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084938764572144,0.5925988554954529,0.5638777017593384,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680087327957153,0.5187479853630066,0.3646217584609985,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.780647337436676,0.3719234764575958,0.3568070232868194,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967313289642334,0.2604781091213226,1.1953881978988647,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3488464355469,1.0,0.6462110877037048,1.0,1.0,0.0,1.0,-3.2872960567474365,3.287287473678589,8.684870408615097e-06,2.5377073287963867,0.3471730947494507,0.3471730947494507,0.0,222.1331329345703,231.0,10325.5986328125,-0.0,3277.65478515625,1.0,283.1499938964844,287.8065185546875,290.2155456542969,288.9721069335937,293.1499938964844,293.1499938964844,283.1499938964844,17982.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978788673877716,1.0,0.0,0.0,0.5299903750419617,0.529994010925293,1.874258437339904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.950927734375,0.0,23.856319427490234,1895.4371337890625,0.0,4118.18505859375,0.2532532215118408,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124038934707642,0.2803677916526794,0.2572277784347534,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.9059997797012328,0.5931426286697388,0.5644997358322144,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8682178258895874,0.5236299633979797,0.3680765330791473,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.778994619846344,0.3727546632289886,0.3576970100402832,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951180100440979,0.2609504759311676,1.198009371757507,288.3499450683594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490394473075867,1.0,1.0,0.0,1.0,-3.296938896179199,3.2969300746917725,8.735773008083925e-06,2.5451033115386963,0.3478744626045227,0.3478744626045227,0.0,225.1993103027344,234.0,10352.021484375,-0.0,3316.562255859375,1.0,283.1499938964844,287.8062438964844,290.2055358886719,288.9641418457031,293.1499938964844,293.1499938964844,283.1499938964844,17981.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806324243545532,1.0,0.0,0.0,0.5313926935195923,0.5313963294029236,1.884189515521939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.760009765625,0.0,23.93793296813965,1895.4371337890625,0.0,4134.21875,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124038934707642,0.2803677916526794,0.2572277784347534,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.9059997797012328,0.5931426286697388,0.5644997358322144,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8682178258895874,0.5236299633979797,0.3680765330791473,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.778994619846344,0.3727546632289886,0.3576970100402832,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951180100440979,0.2609504759311676,1.198009371757507,288.3499450683594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490394473075867,1.0,1.0,0.0,1.0,-3.296938896179199,3.2969300746917725,8.735773008083925e-06,2.5451033115386963,0.3478744626045227,0.3478744626045227,0.0,225.1993103027344,234.0,10352.021484375,-0.0,3316.562255859375,1.0,283.1499938964844,287.8062438964844,290.2055358886719,288.9641418457031,293.1499938964844,293.1499938964844,283.1499938964844,17981.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806324243545532,1.0,0.0,0.0,0.5313926935195923,0.5313963294029236,1.884189515521939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.760009765625,0.0,23.93793296813965,1895.4371337890625,0.0,4134.21875,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107306122779846,0.2807143330574035,0.2576405704021454,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035947918891908,0.5936419367790222,0.5650801062583923,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684437274932861,0.5285160541534424,0.3715340197086334,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.777367889881134,0.3735636174678802,0.3585661053657532,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935253739356995,0.2614070773124695,1.2005599737167358,288.35089111328125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518363952636719,1.0,1.0,0.0,1.0,-3.306403636932373,3.3063948154449463,8.785947102296632e-06,2.552388429641724,0.3485869169235229,0.3485869169235229,0.0,228.263916015625,237.0,10378.5966796875,-0.0,3355.264404296875,1.0,283.1499938964844,287.8057556152344,290.19451904296875,288.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,17981.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826580286026,1.0,0.0,0.0,0.5328227281570435,0.5328263640403748,1.8943442370300545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.655517578125,0.0,24.021408081054688,1895.4371337890625,0.0,4151.78515625,0.2535638809204101,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107306122779846,0.2807143330574035,0.2576405704021454,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035947918891908,0.5936419367790222,0.5650801062583923,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684437274932861,0.5285160541534424,0.3715340197086334,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.777367889881134,0.3735636174678802,0.3585661053657532,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935253739356995,0.2614070773124695,1.2005599737167358,288.35089111328125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518363952636719,1.0,1.0,0.0,1.0,-3.306403636932373,3.3063948154449463,8.785947102296632e-06,2.552388429641724,0.3485869169235229,0.3485869169235229,0.0,228.263916015625,237.0,10378.5966796875,-0.0,3355.264404296875,1.0,283.1499938964844,287.8057556152344,290.19451904296875,288.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,17981.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826580286026,1.0,0.0,0.0,0.5328227281570435,0.5328263640403748,1.8943442370300545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.655517578125,0.0,24.021408081054688,1895.4371337890625,0.0,4151.78515625,0.2535638809204101,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090466022491455,0.2810425162315368,0.2580368220806122,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012712836265564,0.5940982699394226,0.5656201839447021,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686864376068115,0.5334062576293945,0.3749939799308777,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757677435874939,0.374351292848587,0.3594151139259338,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919543147087097,0.2618486881256103,1.2030433416366575,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546030640602112,1.0,1.0,0.0,1.0,-3.3156981468200684,3.3156893253326416,8.835472726786975e-06,2.559586763381958,0.3493076860904693,0.3493076860904693,0.0,231.3270263671875,240.0,10405.26171875,-0.0,3393.771484375,1.0,283.1499938964844,287.8051147460937,290.1812438964844,288.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849975109100342,1.0,0.0,0.0,0.5342748761177063,0.5342785120010376,1.9046840549208355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.568359375,0.0,24.10641860961914,1895.4371337890625,0.0,4172.01025390625,0.2537242174148559,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090466022491455,0.2810425162315368,0.2580368220806122,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012712836265564,0.5940982699394226,0.5656201839447021,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686864376068115,0.5334062576293945,0.3749939799308777,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757677435874939,0.374351292848587,0.3594151139259338,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919543147087097,0.2618486881256103,1.2030433416366575,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546030640602112,1.0,1.0,0.0,1.0,-3.3156981468200684,3.3156893253326416,8.835472726786975e-06,2.559586763381958,0.3493076860904693,0.3493076860904693,0.0,231.3270263671875,240.0,10405.26171875,-0.0,3393.771484375,1.0,283.1499938964844,287.8051147460937,290.1812438964844,288.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849975109100342,1.0,0.0,0.0,0.5342748761177063,0.5342785120010376,1.9046840549208355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.568359375,0.0,24.10641860961914,1895.4371337890625,0.0,4172.01025390625,0.2537242174148559,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7081995010375977,0.2811998128890991,0.2582288086414337,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.900120735168457,0.5943099856376648,0.5658748149871826,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688140511512756,0.5358530879020691,0.3767250180244446,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749772667884827,0.3747369945049286,0.3598319888114929,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911765933036804,0.2620638012886047,1.2042596340179443,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559750437736511,1.0,1.0,0.0,1.0,-3.3202810287475586,3.320272207260132,8.859985427989159e-06,2.563152313232422,0.3496705591678619,0.3496705591678619,0.0,232.8578643798828,240.0,10418.6123046875,-0.0,3412.947021484375,1.0,283.1499938964844,287.80474853515625,290.17352294921875,288.9379577636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862589240074158,1.0,0.0,0.0,0.5350080728530884,0.5350117087364197,1.9099152481771853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.721923828125,0.0,24.14943122863769,1895.4371337890625,0.0,4182.88671875,0.2538054287433624,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7073535919189453,0.2813527286052704,0.2584168612957001,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.89897620677948,0.5945109128952026,0.566119372844696,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689455986022949,0.5383009314537048,0.3784567713737488,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7741930484771729,0.3751173615455627,0.3602438569068908,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6904041171073914,0.2622752487659454,1.2054595947265625,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.3522644042969,1.0,0.6573395729064941,1.0,1.0,0.0,1.0,-3.324822425842285,3.3248136043548584,8.884336239134427e-06,2.5666956901550293,0.3500347435474396,0.3500347435474396,0.0,234.3883056640625,243.0,10431.9677734375,-0.0,3432.072509765625,1.0,283.1499938964844,287.8043518066406,290.1650390625,288.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17980.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875550866127014,1.0,0.0,0.0,0.5357451438903809,0.5357487797737122,1.9151816132989552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.92529296875,0.0,24.192731857299805,1895.4371337890625,0.0,4194.04150390625,0.2538872063159942,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056742310523987,0.2816460728645324,0.258781760931015,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967047333717346,0.5948812365531921,0.5665789246559143,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692200779914856,0.5431999564170837,0.3819222450256347,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726432085037231,0.3758626878261566,0.3610530793666839,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6888745427131653,0.2626875638961792,1.207811951637268,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600472331047058,1.0,1.0,0.0,1.0,-3.3337841033935547,3.333775281906128,8.932566743169446e-06,2.573719024658203,0.3507659137248993,0.3507659137248993,0.0,237.4481811523437,246.0,10458.6669921875,-0.0,3470.1806640625,1.0,283.1499938964844,287.8034362792969,290.1460876464844,288.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990211308002472,1.0,0.0,0.0,0.5372288823127747,0.5372325778007507,1.925804582469937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.076904296875,0.0,24.28006935119629,1895.4371337890625,0.0,4216.83251953125,0.2540523111820221,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056742310523987,0.2816460728645324,0.258781760931015,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967047333717346,0.5948812365531921,0.5665789246559143,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692200779914856,0.5431999564170837,0.3819222450256347,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726432085037231,0.3758626878261566,0.3610530793666839,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6888745427131653,0.2626875638961792,1.207811951637268,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600472331047058,1.0,1.0,0.0,1.0,-3.3337841033935547,3.333775281906128,8.932566743169446e-06,2.573719024658203,0.3507659137248993,0.3507659137248993,0.0,237.4481811523437,246.0,10458.6669921875,-0.0,3470.1806640625,1.0,283.1499938964844,287.8034362792969,290.1460876464844,288.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990211308002472,1.0,0.0,0.0,0.5372288823127747,0.5372325778007507,1.925804582469937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.076904296875,0.0,24.28006935119629,1895.4371337890625,0.0,4216.83251953125,0.2540523111820221,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040113210678101,0.2819232046604156,0.2591320872306824,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944564461708069,0.5952096581459045,0.5669992566108704,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695091605186462,0.5481035113334656,0.3853905498981476,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711173892021179,0.3765874207019806,0.3618429899215698,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873652338981628,0.2630859613418579,1.2101022005081177,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.662726640701294,1.0,1.0,0.0,1.0,-3.3425867557525635,3.3425776958465576,8.980167876870837e-06,2.5806562900543213,0.3514994382858276,0.3514994382858276,0.0,240.5066070556641,249.0,10485.3203125,-0.0,3508.09619140625,1.0,283.1499938964844,287.80242919921875,290.1247863769531,288.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929022192955016,1.0,0.0,0.0,0.538722574710846,0.538726270198822,1.9365282710737123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.471923828125,0.0,24.36821937561035,1895.4371337890625,0.0,4239.826171875,0.254219114780426,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040113210678101,0.2819232046604156,0.2591320872306824,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944564461708069,0.5952096581459045,0.5669992566108704,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695091605186462,0.5481035113334656,0.3853905498981476,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711173892021179,0.3765874207019806,0.3618429899215698,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873652338981628,0.2630859613418579,1.2101022005081177,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.662726640701294,1.0,1.0,0.0,1.0,-3.3425867557525635,3.3425776958465576,8.980167876870837e-06,2.5806562900543213,0.3514994382858276,0.3514994382858276,0.0,240.5066070556641,249.0,10485.3203125,-0.0,3508.09619140625,1.0,283.1499938964844,287.80242919921875,290.1247863769531,288.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929022192955016,1.0,0.0,0.0,0.538722574710846,0.538726270198822,1.9365282710737123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.471923828125,0.0,24.36821937561035,1895.4371337890625,0.0,4239.826171875,0.254219114780426,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023645043373108,0.2821845114231109,0.2594682276248932,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922305107116699,0.595496416091919,0.5673805475234985,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698118925094604,0.5530112385749817,0.3888615667819977,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696146368980408,0.3772916197776794,0.3626136481761932,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858757138252258,0.263470709323883,1.2123315334320068,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.665378212928772,1.0,1.0,0.0,1.0,-3.351232051849365,3.3512232303619385,9.027136911754496e-06,2.587505578994751,0.3522337675094604,0.3522337675094604,0.0,243.56358337402344,252.0,10511.890625,-0.0,3545.81640625,1.0,283.1499938964844,287.8013000488281,290.1015014648437,288.87255859375,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955785274505616,1.0,0.0,0.0,0.5402228832244873,0.5402265191078186,1.947329586471369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.245849609375,0.0,24.45698928833008,1895.4371337890625,0.0,4262.59765625,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023645043373108,0.2821845114231109,0.2594682276248932,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922305107116699,0.595496416091919,0.5673805475234985,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698118925094604,0.5530112385749817,0.3888615667819977,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696146368980408,0.3772916197776794,0.3626136481761932,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858757138252258,0.263470709323883,1.2123315334320068,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.665378212928772,1.0,1.0,0.0,1.0,-3.351232051849365,3.3512232303619385,9.027136911754496e-06,2.587505578994751,0.3522337675094604,0.3522337675094604,0.0,243.56358337402344,252.0,10511.890625,-0.0,3545.81640625,1.0,283.1499938964844,287.8013000488281,290.1015014648437,288.87255859375,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955785274505616,1.0,0.0,0.0,0.5402228832244873,0.5402265191078186,1.947329586471369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.245849609375,0.0,24.45698928833008,1895.4371337890625,0.0,4262.59765625,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007336020469666,0.2824303805828094,0.2597906291484833,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900266885757446,0.5957425236701965,0.5677236318588257,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701273202896118,0.5579227209091187,0.3923349976539612,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681340575218201,0.3779754638671875,0.3633652329444885,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844054460525513,0.2638421952724457,1.2145015001296997,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.35302734375,1.0,0.6680026650428772,1.0,1.0,0.0,1.0,-3.3597240447998047,3.359714984893799,9.073475666809829e-06,2.594266176223755,0.3529674410820007,0.3529674410820007,0.0,246.61920166015625,255.0,10538.34375,-0.0,3583.343505859375,1.0,283.1499938964844,287.80010986328125,290.0765991210937,288.8492431640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982084035873412,1.0,0.0,0.0,0.5417267680168152,0.5417304039001465,1.958186679473784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.580078125,0.0,24.54619407653809,1895.4371337890625,0.0,4284.87744140625,0.2545562982559204,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007336020469666,0.2824303805828094,0.2597906291484833,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900266885757446,0.5957425236701965,0.5677236318588257,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701273202896118,0.5579227209091187,0.3923349976539612,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681340575218201,0.3779754638671875,0.3633652329444885,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844054460525513,0.2638421952724457,1.2145015001296997,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.35302734375,1.0,0.6680026650428772,1.0,1.0,0.0,1.0,-3.3597240447998047,3.359714984893799,9.073475666809829e-06,2.594266176223755,0.3529674410820007,0.3529674410820007,0.0,246.61920166015625,255.0,10538.34375,-0.0,3583.343505859375,1.0,283.1499938964844,287.80010986328125,290.0765991210937,288.8492431640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982084035873412,1.0,0.0,0.0,0.5417267680168152,0.5417304039001465,1.958186679473784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.580078125,0.0,24.54619407653809,1895.4371337890625,0.0,4284.87744140625,0.2545562982559204,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6999239921569824,0.2825475931167602,0.2599466741085052,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8889328837394714,0.5958504676818848,0.5678809285163879,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8702895045280457,0.5603798031806946,0.394072562456131,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7674017548561096,0.3783096969127655,0.3637337982654571,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6836773753166199,0.2640229761600494,1.215564489364624,288.3529663085937,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693047285079956,1.0,1.0,0.0,1.0,-3.363912582397461,3.363903522491455,9.096405847230926e-06,2.597611904144287,0.3533336222171783,0.3533336222171783,0.0,248.1464385986328,255.0,10551.517578125,-0.0,3602.0322265625,1.0,283.1499938964844,287.7994689941406,290.0636291503906,288.8370056152344,293.1499938964844,293.1499938964844,283.1499938964844,17979.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999497652053833,1.0,0.0,0.0,0.5424792170524597,0.542482852935791,1.9636299697367576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.60546875,0.0,24.59090805053711,1895.4371337890625,0.0,4295.7646484375,0.2546410858631134,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991181969642639,0.2826610207557678,0.2600993812084198,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8878445625305176,0.5959488153457642,0.5680291652679443,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8704544305801392,0.5628374814987183,0.3958105742931366,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666746377944946,0.3786388635635376,0.3640976548194885,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.682953953742981,0.2642005681991577,1.2166131734848022,288.3529052734375,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.6706002354621887,1.0,1.0,0.0,1.0,-3.3680639266967773,3.3680548667907715,9.119177775573917e-06,2.6009349822998047,0.3536991477012634,0.3536991477012634,0.0,249.67335510253903,258.0,10564.650390625,-0.0,3620.67333984375,1.0,283.1499938964844,287.798828125,290.0506286621094,288.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,17979.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5432314872741699,0.5432351231575012,1.9690798325200376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.624755859375,0.0,24.63566970825196,1895.4371337890625,0.0,4300.0,0.2547259926795959,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975185871124268,0.2828772962093353,0.2603953778743744,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856856822967529,0.5961200594902039,0.5683011412620544,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707923293113708,0.5677548050880432,0.3992877304553985,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652361989021301,0.3792827129364013,0.3648118078708648,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.681521475315094,0.2645467519760132,1.2186704874038696,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731725931167603,1.0,1.0,0.0,1.0,-3.376262664794922,3.376253366470337,9.164285984297749e-06,2.607516527175904,0.3544279336929321,0.3544279336929321,0.0,252.726303100586,261.0,10590.7919921875,-0.0,3657.8271484375,1.0,283.1499938964844,287.7975158691406,290.02593994140625,288.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.54473477602005,0.5447384119033813,1.9799930583985773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.99560546875,0.0,24.725271224975582,1895.4371337890625,0.0,4300.0,0.2548960149288177,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975185871124268,0.2828772962093353,0.2603953778743744,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856856822967529,0.5961200594902039,0.5683011412620544,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707923293113708,0.5677548050880432,0.3992877304553985,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652361989021301,0.3792827129364013,0.3648118078708648,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.681521475315094,0.2645467519760132,1.2186704874038696,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731725931167603,1.0,1.0,0.0,1.0,-3.376262664794922,3.376253366470337,9.164285984297749e-06,2.607516527175904,0.3544279336929321,0.3544279336929321,0.0,252.726303100586,261.0,10590.7919921875,-0.0,3657.8271484375,1.0,283.1499938964844,287.7975158691406,290.02593994140625,288.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.54473477602005,0.5447384119033813,1.9799930583985773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.99560546875,0.0,24.725271224975582,1895.4371337890625,0.0,4300.0,0.2548960149288177,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959336996078491,0.2830788195133209,0.260678231716156,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835480213165283,0.5962512493133545,0.5685375928878784,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711397051811218,0.572674036026001,0.402766078710556,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638171911239624,0.3799062669277191,0.3655070066452026,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801069378852844,0.2648805677890777,1.220672607421875,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757193207740784,1.0,1.0,0.0,1.0,-3.384315252304077,3.384305953979492,9.20875754673034e-06,2.6140031814575195,0.3551526367664337,0.3551526367664337,0.0,255.7780914306641,264.0,10616.73828125,-0.0,3694.787109375,1.0,283.1499938964844,287.796142578125,290.0015563964844,288.77740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5462343096733093,0.5462379455566406,1.990908948812376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.440673828125,0.0,24.81486320495605,1895.4371337890625,0.0,4300.0,0.2550661265850067,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959336996078491,0.2830788195133209,0.260678231716156,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835480213165283,0.5962512493133545,0.5685375928878784,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711397051811218,0.572674036026001,0.402766078710556,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638171911239624,0.3799062669277191,0.3655070066452026,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801069378852844,0.2648805677890777,1.220672607421875,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757193207740784,1.0,1.0,0.0,1.0,-3.384315252304077,3.384305953979492,9.20875754673034e-06,2.6140031814575195,0.3551526367664337,0.3551526367664337,0.0,255.7780914306641,264.0,10616.73828125,-0.0,3694.787109375,1.0,283.1499938964844,287.796142578125,290.0015563964844,288.77740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5462343096733093,0.5462379455566406,1.990908948812376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.440673828125,0.0,24.81486320495605,1895.4371337890625,0.0,4300.0,0.2550661265850067,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694362223148346,0.2832658290863037,0.2609483301639557,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814263343811035,0.5963367819786072,0.5687324404716492,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714942932128906,0.5775941610336304,0.4062450528144836,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624158263206482,0.3805098533630371,0.3661836087703705,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787089705467224,0.2652023434638977,1.2226217985153198,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782406568527222,1.0,1.0,0.0,1.0,-3.39221739768982,3.3922080993652344,9.25255153561011e-06,2.620387315750122,0.3558724224567413,0.3558724224567413,0.0,258.8299865722656,267.0,10642.4599609375,-0.0,3731.54345703125,1.0,283.1499938964844,287.7947082519531,289.9769592285156,288.7539978027344,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5477281212806702,0.5477317571640015,2.0018131152710346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.82177734375,0.0,24.90432548522949,1895.4371337890625,0.0,4300.0,0.2552360594272613,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694362223148346,0.2832658290863037,0.2609483301639557,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814263343811035,0.5963367819786072,0.5687324404716492,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714942932128906,0.5775941610336304,0.4062450528144836,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624158263206482,0.3805098533630371,0.3661836087703705,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787089705467224,0.2652023434638977,1.2226217985153198,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782406568527222,1.0,1.0,0.0,1.0,-3.39221739768982,3.3922080993652344,9.25255153561011e-06,2.620387315750122,0.3558724224567413,0.3558724224567413,0.0,258.8299865722656,267.0,10642.4599609375,-0.0,3731.54345703125,1.0,283.1499938964844,287.7947082519531,289.9769592285156,288.7539978027344,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5477281212806702,0.5477317571640015,2.0018131152710346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.82177734375,0.0,24.90432548522949,1895.4371337890625,0.0,4300.0,0.2552360594272613,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.692803680896759,0.2834383547306061,0.2612057030200958,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793191909790039,0.5963757634162903,0.5688840746879578,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718549013137817,0.5825141668319702,0.4097239375114441,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610313296318054,0.3810934722423553,0.3668416738510132,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773272752761841,0.2655122876167297,1.22451913356781,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807364821434021,1.0,1.0,0.0,1.0,-3.3999674320220947,3.3999581336975098,9.295642485085407e-06,2.6266632080078125,0.3565864264965057,0.3565864264965057,0.0,261.8819580078125,270.0,10667.9326171875,-0.0,3768.0859375,1.0,283.1499938964844,287.7932434082031,289.9521179199219,288.7303466796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5492143034934998,0.5492179989814758,2.012691346919837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.13037109375,0.0,24.9935359954834,1895.4371337890625,0.0,4300.0,0.2554056048393249,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.692803680896759,0.2834383547306061,0.2612057030200958,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793191909790039,0.5963757634162903,0.5688840746879578,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718549013137817,0.5825141668319702,0.4097239375114441,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610313296318054,0.3810934722423553,0.3668416738510132,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773272752761841,0.2655122876167297,1.22451913356781,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807364821434021,1.0,1.0,0.0,1.0,-3.3999674320220947,3.3999581336975098,9.295642485085407e-06,2.6266632080078125,0.3565864264965057,0.3565864264965057,0.0,261.8819580078125,270.0,10667.9326171875,-0.0,3768.0859375,1.0,283.1499938964844,287.7932434082031,289.9521179199219,288.7303466796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5492143034934998,0.5492179989814758,2.012691346919837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.13037109375,0.0,24.9935359954834,1895.4371337890625,0.0,4300.0,0.2554056048393249,1.0,0.0,3.0,1.0,0.0
