time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920289397239685,0.28351891040802,0.2613293528556824,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782705664634705,0.5963771343231201,0.5689429044723511,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720371723175049,0.5849737524986267,0.4114630818367004,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603449821472168,0.3813774287700653,0.3671634197235107,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766421794891357,0.265662670135498,1.2254475355148315,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.681974470615387,1.0,1.0,0.0,1.0,-3.403782844543457,3.403773307800293,9.316904652223457e-06,2.629757165908813,0.3569408655166626,0.3569408655166626,0.0,263.4077453613281,270.0,10680.564453125,-0.0,3786.2666015625,1.0,283.1499938964844,287.7925109863281,289.9396667480469,288.71844482421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.549953818321228,0.5499574542045593,2.0181149196218946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3106.267822265625,0.0,25.03800201416016,1895.4371337890625,0.0,4300.0,0.2554901242256164,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6912574768066406,0.283596009016037,0.2614500224590301,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772258162498474,0.5963677167892456,0.5689917802810669,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.872220516204834,0.5874328017234802,0.4132019281387329,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596627473831177,0.381656676530838,0.3674808144569397,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759611964225769,0.2658103406429291,1.2263641357421875,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832064986228943,1.0,1.0,0.0,1.0,-3.407562494277954,3.407553195953369,9.337998562841676e-06,2.632824659347534,0.3572936952114105,0.3572936952114105,0.0,264.9336853027344,273.0,10693.130859375,-0.0,3804.3984375,1.0,283.1499938964844,287.791748046875,289.9272155761719,288.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5506909489631653,0.5506945848464966,2.02352854472565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.4033203125,0.0,25.08237648010254,1895.4371337890625,0.0,4300.0,0.255574494600296,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689723789691925,0.2837396264076233,0.2616820037364959,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751474022865295,0.596315860748291,0.5690585970878601,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725903034210205,0.5923490524291992,0.4166782796382904,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583101987838745,0.3822005689144134,0.3681020438671112,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746110916137695,0.2660974562168121,1.2281609773635864,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856520771980286,1.0,1.0,0.0,1.0,-3.415012121200561,3.415002822875977,9.379656148666982e-06,2.6388754844665527,0.3579940497875213,0.3579940497875213,0.0,267.9854431152344,276.0,10718.0556640625,-0.0,3840.50048828125,1.0,283.1499938964844,287.79022216796875,289.90240478515625,288.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5521571636199951,0.5521608591079712,2.0343183138038512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.697021484375,0.0,25.170787811279297,1895.4371337890625,0.0,4300.0,0.2557426393032074,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689723789691925,0.2837396264076233,0.2616820037364959,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751474022865295,0.596315860748291,0.5690585970878601,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725903034210205,0.5923490524291992,0.4166782796382904,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583101987838745,0.3822005689144134,0.3681020438671112,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746110916137695,0.2660974562168121,1.2281609773635864,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856520771980286,1.0,1.0,0.0,1.0,-3.415012121200561,3.415002822875977,9.379656148666982e-06,2.6388754844665527,0.3579940497875213,0.3579940497875213,0.0,267.9854431152344,276.0,10718.0556640625,-0.0,3840.50048828125,1.0,283.1499938964844,287.79022216796875,289.90240478515625,288.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5521571636199951,0.5521608591079712,2.0343183138038512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.697021484375,0.0,25.170787811279297,1895.4371337890625,0.0,4300.0,0.2557426393032074,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.688201904296875,0.2838684916496277,0.2619010806083679,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.873083233833313,0.5962193012237549,0.5690836906433105,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729633092880249,0.5972615480422974,0.4201521277427673,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.75697261095047,0.382724404335022,0.3687046766281128,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732763648033142,0.2663733959197998,1.22990882396698,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.688072681427002,1.0,1.0,0.0,1.0,-3.422311782836914,3.422302484512329,9.42057613428915e-06,2.644808292388916,0.358686625957489,0.358686625957489,0.0,271.0367126464844,279.0,10742.6806640625,-0.0,3876.371826171875,1.0,283.1499938964844,287.7886962890625,289.8779602050781,288.6593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5536112785339355,0.5536149144172668,2.0450469762067772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.072509765625,0.0,25.258663177490234,1895.4371337890625,0.0,4300.0,0.2559098303318023,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.688201904296875,0.2838684916496277,0.2619010806083679,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.873083233833313,0.5962193012237549,0.5690836906433105,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729633092880249,0.5972615480422974,0.4201521277427673,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.75697261095047,0.382724404335022,0.3687046766281128,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732763648033142,0.2663733959197998,1.22990882396698,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.688072681427002,1.0,1.0,0.0,1.0,-3.422311782836914,3.422302484512329,9.42057613428915e-06,2.644808292388916,0.358686625957489,0.358686625957489,0.0,271.0367126464844,279.0,10742.6806640625,-0.0,3876.371826171875,1.0,283.1499938964844,287.7886962890625,289.8779602050781,288.6593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5536112785339355,0.5536149144172668,2.0450469762067772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.072509765625,0.0,25.258663177490234,1895.4371337890625,0.0,4300.0,0.2559098303318023,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866913437843323,0.2839824259281158,0.2621070742607116,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710330724716187,0.5960785746574402,0.5690675973892212,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733383417129517,0.6021685600280762,0.4236223399639129,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755649209022522,0.3832280337810516,0.3692885935306549,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567179679871,0.2666383981704712,1.2316086292266846,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.690468430519104,1.0,1.0,0.0,1.0,-3.429461479187012,3.4294521808624268,9.46074396779295e-06,2.650620222091675,0.3593709170818329,0.3593709170818329,0.0,274.08758544921875,282.0,10766.9931640625,-0.0,3912.006591796875,1.0,283.1499938964844,287.787109375,289.8541259765625,288.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5550519227981567,0.5550556182861328,2.0557047619718105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.595458984375,0.0,25.345918655395508,1895.4371337890625,0.0,4300.0,0.2560758888721466,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866913437843323,0.2839824259281158,0.2621070742607116,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710330724716187,0.5960785746574402,0.5690675973892212,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733383417129517,0.6021685600280762,0.4236223399639129,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.755649209022522,0.3832280337810516,0.3692885935306549,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567179679871,0.2666383981704712,1.2316086292266846,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.690468430519104,1.0,1.0,0.0,1.0,-3.429461479187012,3.4294521808624268,9.46074396779295e-06,2.650620222091675,0.3593709170818329,0.3593709170818329,0.0,274.08758544921875,282.0,10766.9931640625,-0.0,3912.006591796875,1.0,283.1499938964844,287.787109375,289.8541259765625,288.6363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5550519227981567,0.5550556182861328,2.0557047619718105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.595458984375,0.0,25.345918655395508,1895.4371337890625,0.0,4300.0,0.2560758888721466,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851915121078491,0.284081369638443,0.2622999250888824,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689968585968018,0.5958945751190186,0.5690109729766846,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737143874168396,0.6070687770843506,0.4270879030227661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543392777442932,0.3837113678455353,0.3698537051677704,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706518530845642,0.2668926417827606,1.2332615852355957,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928396224975586,1.0,1.0,0.0,1.0,-3.436462163925171,3.436452627182007,9.500150554231368e-06,2.65630841255188,0.3600464761257171,0.3600464761257171,0.0,277.1380615234375,285.0,10790.9794921875,-0.0,3947.40087890625,1.0,283.1499938964844,287.7855529785156,289.8311462402344,288.6141967773437,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5564781427383423,0.5564817786216736,2.0662824340433872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.331787109375,0.0,25.432483673095703,1895.4371337890625,0.0,4300.0,0.2562406957149505,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851915121078491,0.284081369638443,0.2622999250888824,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689968585968018,0.5958945751190186,0.5690109729766846,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737143874168396,0.6070687770843506,0.4270879030227661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543392777442932,0.3837113678455353,0.3698537051677704,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706518530845642,0.2668926417827606,1.2332615852355957,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928396224975586,1.0,1.0,0.0,1.0,-3.436462163925171,3.436452627182007,9.500150554231368e-06,2.65630841255188,0.3600464761257171,0.3600464761257171,0.0,277.1380615234375,285.0,10790.9794921875,-0.0,3947.40087890625,1.0,283.1499938964844,287.7855529785156,289.8311462402344,288.6141967773437,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5564781427383423,0.5564817786216736,2.0662824340433872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.331787109375,0.0,25.432483673095703,1895.4371337890625,0.0,4300.0,0.2562406957149505,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844455003738403,0.2841250598430633,0.2623912394046783,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.867983877658844,0.5957862138748169,0.5689674019813538,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739024996757507,0.6095160245895386,0.4288186728954315,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536890506744385,0.3839452862739563,0.3701290488243103,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700048446655273,0.2670157253742218,1.2340701818466189,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940158009529114,1.0,1.0,0.0,1.0,-3.4399056434631348,3.4398961067199707,9.519559171167202e-06,2.659104824066162,0.3603807687759399,0.3603807687759399,0.0,278.6629943847656,285.0,10802.8447265625,-0.0,3965.00244140625,1.0,283.1499938964844,287.7847595214844,289.820068359375,288.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5571852922439575,0.5571889877319336,2.0715374304813853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.802734375,0.0,25.47547721862793,1895.4371337890625,0.0,4300.0,0.2563225328922272,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837018132209778,0.2841646671295166,0.2624790370464325,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669740557670593,0.5956665873527527,0.5689133405685425,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740904927253723,0.611960768699646,0.4305478632450104,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530418634414673,0.3841737806797027,0.3703993856906891,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693613529205322,0.2671360373497009,1.234866738319397,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.695185661315918,1.0,1.0,0.0,1.0,-3.443309783935547,3.443300247192383,9.538761332805734e-06,2.661867380142212,0.3607125878334045,0.3607125878334045,0.0,280.1877136230469,288.0,10814.6171875,-0.0,3982.53564453125,1.0,283.1499938964844,287.7839660644531,289.8092956542969,288.59307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5578881502151489,0.557891845703125,2.07676702501658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.3564453125,0.0,25.51825523376465,1895.4371337890625,0.0,4300.0,0.2564040124416351,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822223663330078,0.2842329740524292,0.2626450061798095,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649653792381287,0.595397412776947,0.5687772035598755,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744657635688782,0.6168435215950012,0.434001475572586,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517568469047546,0.3846161663532257,0.3709265291690826,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680851578712463,0.267369270324707,1.2364275455474854,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975077986717224,1.0,1.0,0.0,1.0,-3.4500114917755127,3.4500019550323486,9.576606316841207e-06,2.6673007011413574,0.3613692820072174,0.3613692820072174,0.0,283.237060546875,291.0,10837.9130859375,-0.0,4017.427978515625,1.0,283.1499938964844,287.7823791503906,289.7887878417969,288.5732421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5592818856239319,0.5592855215072632,2.087156225627496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.7216796875,0.0,25.60320854187012,1895.4371337890625,0.0,4300.0,0.2565658092498779,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822223663330078,0.2842329740524292,0.2626450061798095,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649653792381287,0.595397412776947,0.5687772035598755,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744657635688782,0.6168435215950012,0.434001475572586,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517568469047546,0.3846161663532257,0.3709265291690826,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680851578712463,0.267369270324707,1.2364275455474854,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975077986717224,1.0,1.0,0.0,1.0,-3.4500114917755127,3.4500019550323486,9.576606316841207e-06,2.6673007011413574,0.3613692820072174,0.3613692820072174,0.0,283.237060546875,291.0,10837.9130859375,-0.0,4017.427978515625,1.0,283.1499938964844,287.7823791503906,289.7887878417969,288.5732421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5592818856239319,0.5592855215072632,2.087156225627496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.7216796875,0.0,25.60320854187012,1895.4371337890625,0.0,4300.0,0.2565658092498779,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807533502578735,0.2842867076396942,0.2627981901168823,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629716634750366,0.5950891375541687,0.568604588508606,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748400807380676,0.6217165589332581,0.4374483823776245,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504843473434448,0.3850392699241638,0.3714357316493988,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668236255645752,0.2675928771495819,1.2379461526870728,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998068690299988,1.0,1.0,0.0,1.0,-3.456573963165283,3.45656418800354,9.613709153200034e-06,2.6726107597351074,0.3620165884494781,0.3620165884494781,0.0,286.2860107421875,294.0,10860.87109375,-0.0,4052.086181640625,1.0,283.1499938964844,287.7807922363281,289.76983642578125,288.554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5606591701507568,0.5606628060340881,2.0974484371549813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.494140625,0.0,25.68733024597168,1895.4371337890625,0.0,4300.0,0.2567260563373565,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807533502578735,0.2842867076396942,0.2627981901168823,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629716634750366,0.5950891375541687,0.568604588508606,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748400807380676,0.6217165589332581,0.4374483823776245,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504843473434448,0.3850392699241638,0.3714357316493988,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668236255645752,0.2675928771495819,1.2379461526870728,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998068690299988,1.0,1.0,0.0,1.0,-3.456573963165283,3.45656418800354,9.613709153200034e-06,2.6726107597351074,0.3620165884494781,0.3620165884494781,0.0,286.2860107421875,294.0,10860.87109375,-0.0,4052.086181640625,1.0,283.1499938964844,287.7807922363281,289.76983642578125,288.554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5606591701507568,0.5606628060340881,2.0974484371549813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.494140625,0.0,25.68733024597168,1895.4371337890625,0.0,4300.0,0.2567260563373565,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792942881584167,0.2843252718448639,0.2629380822181701,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609924912452698,0.5947414040565491,0.5683950185775757,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875212550163269,0.6265780329704285,0.4408875107765198,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492234706878662,0.3854425251483917,0.3719265460968017,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655762195587158,0.267806738615036,1.23942232131958,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020825743675232,1.0,1.0,0.0,1.0,-3.4629931449890137,3.4629836082458496,9.65004164754646e-06,2.677793502807617,0.3626540005207062,0.3626540005207062,0.0,289.334228515625,297.0,10883.474609375,-0.0,4086.494384765625,1.0,283.1499938964844,287.7791748046875,289.7528076171875,288.5384216308594,293.1499938964844,293.1499938964844,283.1499938964844,17981.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5620187520980835,0.5620223879814148,2.1076331790936823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.75439453125,0.0,25.77054023742676,1895.4371337890625,0.0,4300.0,0.2568846046924591,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792942881584167,0.2843252718448639,0.2629380822181701,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609924912452698,0.5947414040565491,0.5683950185775757,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875212550163269,0.6265780329704285,0.4408875107765198,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492234706878662,0.3854425251483917,0.3719265460968017,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655762195587158,0.267806738615036,1.23942232131958,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020825743675232,1.0,1.0,0.0,1.0,-3.4629931449890137,3.4629836082458496,9.65004164754646e-06,2.677793502807617,0.3626540005207062,0.3626540005207062,0.0,289.334228515625,297.0,10883.474609375,-0.0,4086.494384765625,1.0,283.1499938964844,287.7791748046875,289.7528076171875,288.5384216308594,293.1499938964844,293.1499938964844,283.1499938964844,17981.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5620187520980835,0.5620223879814148,2.1076331790936823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.75439453125,0.0,25.77054023742676,1895.4371337890625,0.0,4300.0,0.2568846046924591,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778432726860046,0.2843478322029114,0.263064444065094,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590255975723267,0.5943523645401001,0.5681484341621399,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755748867988586,0.6313994526863098,0.4443092942237854,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479722499847412,0.3858251869678497,0.3723987936973572,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643415689468384,0.2680108547210693,1.2408570051193235,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043343782424927,1.0,1.0,0.0,1.0,-3.4692587852478027,3.46924901008606,9.685537406767253e-06,2.682839870452881,0.36328125,0.36328125,0.0,292.3837280273437,300.0,10905.705078125,-0.0,4120.63134765625,1.0,283.1499938964844,287.777587890625,289.73785400390625,288.5239562988281,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5633600354194641,0.5633637309074402,2.1177053000087653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.5673828125,0.0,25.852798461914062,1895.4371337890625,0.0,4300.0,0.2570413649082184,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778432726860046,0.2843478322029114,0.263064444065094,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590255975723267,0.5943523645401001,0.5681484341621399,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755748867988586,0.6313994526863098,0.4443092942237854,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479722499847412,0.3858251869678497,0.3723987936973572,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643415689468384,0.2680108547210693,1.2408570051193235,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043343782424927,1.0,1.0,0.0,1.0,-3.4692587852478027,3.46924901008606,9.685537406767253e-06,2.682839870452881,0.36328125,0.36328125,0.0,292.3837280273437,300.0,10905.705078125,-0.0,4120.63134765625,1.0,283.1499938964844,287.777587890625,289.73785400390625,288.5239562988281,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5633600354194641,0.5633637309074402,2.1177053000087653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.5673828125,0.0,25.852798461914062,1895.4371337890625,0.0,4300.0,0.2570413649082184,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771160960197449,0.2843512296676636,0.2631215155124664,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580405712127686,0.5941369533538818,0.5680076479911804,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757308125495911,0.6337490081787109,0.4459883868694305,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473457455635071,0.3860069811344147,0.372626930475235,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637251973152161,0.2681084871292114,1.2415578365325928,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054489850997925,1.0,1.0,0.0,1.0,-3.4722957611083984,3.472285985946656,9.702755960461218e-06,2.6852824687957764,0.363590657711029,0.363590657711029,0.0,293.91387939453125,300.0,10916.6318359375,-0.0,4137.5263671875,1.0,283.1499938964844,287.7767944335937,289.7312927246094,288.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,17981.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5640231370925903,0.5640268325805664,2.122693665285169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.205322265625,0.0,25.893529891967773,1895.4371337890625,0.0,4300.0,0.2571189999580383,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763866543769836,0.2843491435050964,0.2631739675998688,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570529818534851,0.5939076542854309,0.5678538084030151,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.875864565372467,0.636064350605011,0.4476390480995178,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.746717631816864,0.3861821293830871,0.3728491365909576,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631082892417908,0.268202543258667,1.242245316505432,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.706554651260376,1.0,1.0,0.0,1.0,-3.4752535820007324,3.4752440452575684,9.719535228214228e-06,2.6876590251922607,0.3638969957828522,0.3638969957828522,0.0,295.44805908203125,303.0,10927.41015625,-0.0,4154.2685546875,1.0,283.1499938964844,287.7760009765625,289.725341796875,288.5118713378906,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5646806359291077,0.5646843314170837,2.127645615246365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.004638671875,0.0,25.93396759033203,1895.4371337890625,0.0,4300.0,0.2571960985660553,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749292016029358,0.284330278635025,0.2632656693458557,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550816774368286,0.593414306640625,0.5675119757652283,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761023879051208,0.6406497955322266,0.4508959352970123,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454642057418823,0.3865142464637756,0.3732764720916748,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618796586990356,0.2683804333209991,1.2435758113861084,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087404727935791,1.0,1.0,0.0,1.0,-3.480985403060913,3.480975866317749,9.75206057773903e-06,2.692253351211548,0.3645002245903015,0.3645002245903015,0.0,298.51776123046875,306.0,10948.5771484375,-0.0,4187.361328125,1.0,283.1499938964844,287.7743530273437,289.7154235839844,288.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5659780502319336,0.5659817457199097,2.1374338743385124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.11474609375,0.0,26.013898849487305,1895.4371337890625,0.0,4300.0,0.2573485672473907,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749292016029358,0.284330278635025,0.2632656693458557,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550816774368286,0.593414306640625,0.5675119757652283,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761023879051208,0.6406497955322266,0.4508959352970123,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454642057418823,0.3865142464637756,0.3732764720916748,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618796586990356,0.2683804333209991,1.2435758113861084,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087404727935791,1.0,1.0,0.0,1.0,-3.480985403060913,3.480975866317749,9.75206057773903e-06,2.692253351211548,0.3645002245903015,0.3645002245903015,0.0,298.51776123046875,306.0,10948.5771484375,-0.0,4187.361328125,1.0,283.1499938964844,287.7743530273437,289.7154235839844,288.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5659780502319336,0.5659817457199097,2.1374338743385124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.11474609375,0.0,26.013898849487305,1895.4371337890625,0.0,4300.0,0.2573485672473907,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734798550605774,0.2842930555343628,0.2633407413959503,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.85312420129776,0.5928800702095032,0.567130446434021,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763287663459778,0.6452043056488037,0.4541259706020355,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442200779914856,0.386823296546936,0.3736818730831146,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606631278991699,0.2685458958148956,1.2448498010635376,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108950018882751,1.0,1.0,0.0,1.0,-3.486522674560547,3.486512899398804,9.783489986148196e-06,2.6966753005981445,0.3650906682014465,0.3650906682014465,0.0,301.581787109375,309.0,10969.2666015625,-0.0,4220.01171875,1.0,283.1499938964844,287.7726745605469,289.7083740234375,288.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5672512054443359,0.567254900932312,2.147060662593958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.9755859375,0.0,26.092498779296875,1895.4371337890625,0.0,4300.0,0.257498562335968,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734798550605774,0.2842930555343628,0.2633407413959503,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.85312420129776,0.5928800702095032,0.567130446434021,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763287663459778,0.6452043056488037,0.4541259706020355,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442200779914856,0.386823296546936,0.3736818730831146,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606631278991699,0.2685458958148956,1.2448498010635376,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108950018882751,1.0,1.0,0.0,1.0,-3.486522674560547,3.486512899398804,9.783489986148196e-06,2.6966753005981445,0.3650906682014465,0.3650906682014465,0.0,301.581787109375,309.0,10969.2666015625,-0.0,4220.01171875,1.0,283.1499938964844,287.7726745605469,289.7083740234375,288.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5672512054443359,0.567254900932312,2.147060662593958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.9755859375,0.0,26.092498779296875,1895.4371337890625,0.0,4300.0,0.257498562335968,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720404624938965,0.2842383980751037,0.2634001672267914,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511836528778076,0.5923091769218445,0.5667139291763306,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765520453453064,0.6497360467910767,0.4573395550251007,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429865002632141,0.3871104121208191,0.374066561460495,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659460723400116,0.2687005698680877,1.2460743188858032,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130215167999268,1.0,1.0,0.0,1.0,-3.491894721984864,3.49188494682312,9.813981705519836e-06,2.700947999954224,0.3656684160232544,0.3656684160232544,0.0,304.639404296875,312.0,10989.50390625,-0.0,4252.287109375,1.0,283.1499938964844,287.7710266113281,289.7044677734375,288.4919738769531,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5684998631477356,0.5685035586357117,2.156523670748811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.656494140625,0.0,26.16973876953125,1895.4371337890625,0.0,4300.0,0.2576459944248199,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720404624938965,0.2842383980751037,0.2634001672267914,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511836528778076,0.5923091769218445,0.5667139291763306,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765520453453064,0.6497360467910767,0.4573395550251007,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429865002632141,0.3871104121208191,0.374066561460495,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659460723400116,0.2687005698680877,1.2460743188858032,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130215167999268,1.0,1.0,0.0,1.0,-3.491894721984864,3.49188494682312,9.813981705519836e-06,2.700947999954224,0.3656684160232544,0.3656684160232544,0.0,304.639404296875,312.0,10989.50390625,-0.0,4252.287109375,1.0,283.1499938964844,287.7710266113281,289.7044677734375,288.4919738769531,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5684998631477356,0.5685035586357117,2.156523670748811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.656494140625,0.0,26.16973876953125,1895.4371337890625,0.0,4300.0,0.2576459944248199,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706107258796692,0.2841668426990509,0.2634445130825043,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492597937583923,0.5917040109634399,0.5662649869918823,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767714500427246,0.6542441248893738,0.4605369865894317,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.741762638092041,0.3873761892318725,0.3744312524795532,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582725644111633,0.268845647573471,1.2472554445266724,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715122401714325,1.0,1.0,0.0,1.0,-3.497113943099976,3.4971041679382324,9.843600309977774e-06,2.705080270767212,0.3662335872650146,0.3662335872650146,0.0,307.6922607421875,300.0,11009.298828125,-0.0,4284.22265625,1.0,283.1499938964844,287.7693786621094,289.7039794921875,288.49169921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5697240233421326,0.5697277188301086,2.165820767174864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.22705078125,0.0,26.2455997467041,1895.4371337890625,0.0,4300.0,0.2577908039093017,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706107258796692,0.2841668426990509,0.2634445130825043,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492597937583923,0.5917040109634399,0.5662649869918823,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767714500427246,0.6542441248893738,0.4605369865894317,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.741762638092041,0.3873761892318725,0.3744312524795532,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582725644111633,0.268845647573471,1.2472554445266724,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715122401714325,1.0,1.0,0.0,1.0,-3.497113943099976,3.4971041679382324,9.843600309977774e-06,2.705080270767212,0.3662335872650146,0.3662335872650146,0.0,307.6922607421875,300.0,11009.298828125,-0.0,4284.22265625,1.0,283.1499938964844,287.7693786621094,289.7039794921875,288.49169921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5697240233421326,0.5697277188301086,2.165820767174864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.22705078125,0.0,26.2455997467041,1895.4371337890625,0.0,4300.0,0.2577908039093017,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712517142295837,0.284126877784729,0.2633573710918426,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499270677566528,0.5913891196250916,0.5659192204475403,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786563277244568,0.6564893126487732,0.4620482921600342,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425132393836975,0.3875013887882232,0.3744964301586151,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589680910110474,0.268915057182312,1.247309684753418,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144060730934143,1.0,1.0,0.0,1.0,-3.498558759689331,3.498548984527588,9.851957656792363e-06,2.7062795162200928,0.366506814956665,0.366506814956665,0.0,306.3866577148437,300.0,11017.7802734375,-0.0,4280.2255859375,1.0,283.1499938964844,287.7684631347656,289.7050476074219,288.49285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5703228116035461,0.5703265070915222,2.1703757013824543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.852294921875,0.0,26.2828369140625,1895.4371337890625,0.0,4300.0,0.2578619718551636,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726119518280029,0.2840948104858398,0.2632196843624115,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.851452648639679,0.5910724997520447,0.5655125379562378,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814862370491028,0.6587347984313965,0.4635162651538849,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.743985116481781,0.3876288831233978,0.374504029750824,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603485345840454,0.2689907550811767,1.2471065521240234,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131003737449646,1.0,1.0,0.0,1.0,-3.4994356632232666,3.4994256496429443,9.857011718850115e-06,2.7069997787475586,0.3667664527893066,0.3667664527893066,0.0,303.6216125488281,288.0,11025.376953125,-0.0,4266.01171875,1.0,283.1499938964844,287.7672424316406,289.70709228515625,288.49493408203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5708960294723511,0.5708997249603271,2.1747407430439125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.6845703125,0.0,26.318761825561523,1895.4371337890625,0.0,4300.0,0.2579311728477478,1.0,0.0,3.0,1.0,0.0
