time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766728162765503,0.2840567529201507,0.262877494096756,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560950756072998,0.5904378294944763,0.5646026134490967,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889035582542419,0.663228452205658,0.4663839638233185,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482784390449524,0.3878953754901886,0.3744344711303711,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644006967544556,0.269167959690094,1.2463585138320925,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092588543891907,1.0,1.0,0.0,1.0,-3.500396490097046,3.5003867149353027,9.862575097940862e-06,2.7077977657318115,0.3672525584697723,0.3672525584697723,0.0,295.66162109375,276.0,11039.0986328125,-0.0,4220.95947265625,1.0,283.1499938964844,287.764404296875,289.7139892578125,288.50177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5719746947288513,0.5719783902168274,2.1829666962958072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.0224609375,0.0,26.38675117492676,1895.4371337890625,0.0,4300.0,0.2580627501010895,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766728162765503,0.2840567529201507,0.262877494096756,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560950756072998,0.5904378294944763,0.5646026134490967,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889035582542419,0.663228452205658,0.4663839638233185,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482784390449524,0.3878953754901886,0.3744344711303711,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644006967544556,0.269167959690094,1.2463585138320925,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092588543891907,1.0,1.0,0.0,1.0,-3.500396490097046,3.5003867149353027,9.862575097940862e-06,2.7077977657318115,0.3672525584697723,0.3672525584697723,0.0,295.66162109375,276.0,11039.0986328125,-0.0,4220.95947265625,1.0,283.1499938964844,287.764404296875,289.7139892578125,288.50177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5719746947288513,0.5719783902168274,2.1829666962958072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.0224609375,0.0,26.38675117492676,1895.4371337890625,0.0,4300.0,0.2580627501010895,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793271899223328,0.2840494811534881,0.2626802027225494,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591577410697937,0.590107262134552,0.564096212387085,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934698700904846,0.6655657887458801,0.4678515195846557,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510669231414795,0.3880400359630584,0.3743713796138763,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670401096343994,0.269274353981018,1.2458775043487549,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068325281143188,1.0,1.0,0.0,1.0,-3.5006611347198486,3.500651359558105,9.86410759651335e-06,2.7080178260803223,0.3674886226654053,0.3674886226654053,0.0,290.6799621582031,276.0,11045.6044921875,-0.0,4191.873046875,1.0,283.1499938964844,287.76287841796875,289.7191467285156,288.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5725005269050598,0.5725042223930359,2.186982150931272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.629150390625,0.0,26.42002487182617,1895.4371337890625,0.0,4300.0,0.258127361536026,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820268630981445,0.2840487658977508,0.2624925971031189,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622883558273315,0.5898014903068542,0.5636164546012878,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980080485343933,0.6677225232124329,0.4691972136497497,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.753905177116394,0.3881765007972717,0.3743042945861816,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697273254394531,0.2693804204463959,1.2454131841659546,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.704435408115387,1.0,1.0,0.0,1.0,-3.500838041305542,3.500828266143799,9.865124411589932e-06,2.7081618309021,0.3676973283290863,0.3676973283290863,0.0,285.7765808105469,264.0,11051.310546875,-0.0,4163.02197265625,1.0,283.1499938964844,287.761474609375,289.7248840332031,288.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,17985.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5729661583900452,0.5729698538780212,2.19054108185901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.35888671875,0.0,26.449541091918945,1895.4371337890625,0.0,4300.0,0.2581847012042999,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883344054222107,0.2840626537799835,0.2620924711227417,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869662344455719,0.5891610980033875,0.5625885725021362,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085255861282348,0.6722102761268616,0.4719786345958709,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605707049369812,0.3884676992893219,0.3741461634635925,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760274767875671,0.2696237564086914,1.2444285154342651,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990926265716553,1.0,1.0,0.0,1.0,-3.501091480255127,3.5010814666748047,9.866547770798206e-06,2.7083561420440674,0.3680904805660248,0.3680904805660248,0.0,274.900146484375,252.0,11061.53125,-0.0,4098.65625,1.0,283.1499938964844,287.7585754394531,289.7391357421875,288.5268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5738574862480164,0.5738611817359924,2.19736193685094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.530029296875,0.0,26.50644874572754,1895.4371337890625,0.0,4300.0,0.258295863866806,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883344054222107,0.2840626537799835,0.2620924711227417,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869662344455719,0.5891610980033875,0.5625885725021362,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085255861282348,0.6722102761268616,0.4719786345958709,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605707049369812,0.3884676992893219,0.3741461634635925,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760274767875671,0.2696237564086914,1.2444285154342651,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990926265716553,1.0,1.0,0.0,1.0,-3.501091480255127,3.5010814666748047,9.866547770798206e-06,2.7083561420440674,0.3680904805660248,0.3680904805660248,0.0,274.900146484375,252.0,11061.53125,-0.0,4098.65625,1.0,283.1499938964844,287.7585754394531,289.7391357421875,288.5268249511719,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5738574862480164,0.5738611817359924,2.19736193685094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3066.530029296875,0.0,26.50644874572754,1895.4371337890625,0.0,4300.0,0.258295863866806,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954339742660522,0.2840902805328369,0.261687308549881,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780651688575745,0.5885116457939148,0.5615333318710327,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210602045059204,0.6766828298568726,0.4747358858585357,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681629061698914,0.3887628316879272,0.3739730715751648,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831652522087097,0.2698916792869568,1.243466019630432,288.32666015625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934627890586853,1.0,1.0,0.0,1.0,-3.501285552978516,3.5012757778167725,9.867593689705244e-06,2.7084884643554688,0.3684049546718597,0.3684049546718597,0.0,263.5092468261719,240.0,11068.501953125,-0.0,4031.0537109375,1.0,283.1499938964844,287.75555419921875,289.7543334960937,288.5425720214844,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5745941996574402,0.5745978951454163,2.2030071988865533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3070.82958984375,0.0,26.55448341369629,1895.4371337890625,0.0,4300.0,0.2583914995193481,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954339742660522,0.2840902805328369,0.261687308549881,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780651688575745,0.5885116457939148,0.5615333318710327,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210602045059204,0.6766828298568726,0.4747358858585357,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681629061698914,0.3887628316879272,0.3739730715751648,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831652522087097,0.2698916792869568,1.243466019630432,288.32666015625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934627890586853,1.0,1.0,0.0,1.0,-3.501285552978516,3.5012757778167725,9.867593689705244e-06,2.7084884643554688,0.3684049546718597,0.3684049546718597,0.0,263.5092468261719,240.0,11068.501953125,-0.0,4031.0537109375,1.0,283.1499938964844,287.75555419921875,289.7543334960937,288.5425720214844,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5745941996574402,0.5745978951454163,2.2030071988865533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3070.82958984375,0.0,26.55448341369629,1895.4371337890625,0.0,4300.0,0.2583914995193481,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992559432983398,0.2841073870658874,0.2614840567111969,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826359510421753,0.5881824493408203,0.5609973669052124,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279270768165588,0.6789112091064453,0.4761061370372772,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722971439361572,0.3889102637767792,0.373882532119751,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870291233062744,0.2700330913066864,1.243000030517578,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905801892280579,1.0,1.0,0.0,1.0,-3.501375198364258,3.5013651847839355,9.868059350992551e-06,2.7085437774658203,0.3685267865657806,0.3685267865657806,0.0,257.7041320800781,240.0,11070.626953125,-0.0,3996.574951171875,1.0,283.1499938964844,287.7540283203125,289.7618408203125,288.5503845214844,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5748909115791321,0.5748946070671082,2.2052828896335093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.90185546875,0.0,26.57431602478028,1895.4371337890625,0.0,4300.0,0.2584318518638611,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032512426376343,0.2841259837150574,0.2612807154655456,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874502778053284,0.5878500938415527,0.5604568719863892,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.9350752830505372,0.6811336874961853,0.477471262216568,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.776656448841095,0.3890570104122162,0.3737898468971252,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910836696624756,0.2701784968376159,1.242545247077942,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876668930053711,1.0,1.0,0.0,1.0,-3.501463890075684,3.5014538764953613,9.868511369859334e-06,2.708594799041748,0.3686229586601257,0.3686229586601257,0.0,251.8559417724609,228.0,11071.7978515625,-0.0,3961.834228515625,1.0,283.1499938964844,287.75250244140625,289.7691650390625,288.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,17991.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5751352906227112,0.5751389861106873,2.2071585448202323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.892333984375,0.0,26.59105682373047,1895.4371337890625,0.0,4300.0,0.2584666609764099,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116994857788086,0.2841666042804718,0.260874330997467,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.897827684879303,0.5871757864952087,0.5593637824058533,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.9498976469039916,0.6855601072311401,0.4801863431930542,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860706448554993,0.3893477022647857,0.3735988438129425,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997673511505127,0.2704797387123108,1.2416690587997437,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.681770384311676,1.0,1.0,0.0,1.0,-3.501642227172852,3.5016324520111084,9.86939721769886e-06,2.708688497543335,0.3687317669391632,0.3687317669391632,0.0,240.07704162597656,216.0,11071.087890625,-0.0,3891.857421875,1.0,283.1499938964844,287.7495422363281,289.7831420898437,288.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17994.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5754521489143372,0.575455904006958,2.20959126551179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.580078125,0.0,26.614307403564453,1895.4371337890625,0.0,4300.0,0.2585176825523376,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116994857788086,0.2841666042804718,0.260874330997467,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.897827684879303,0.5871757864952087,0.5593637824058533,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.9498976469039916,0.6855601072311401,0.4801863431930542,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860706448554993,0.3893477022647857,0.3735988438129425,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997673511505127,0.2704797387123108,1.2416690587997437,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.681770384311676,1.0,1.0,0.0,1.0,-3.501642227172852,3.5016324520111084,9.86939721769886e-06,2.708688497543335,0.3687317669391632,0.3687317669391632,0.0,240.07704162597656,216.0,11071.087890625,-0.0,3891.857421875,1.0,283.1499938964844,287.7495422363281,289.7831420898437,288.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17994.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5754521489143372,0.575455904006958,2.20959126551179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.580078125,0.0,26.614307403564453,1895.4371337890625,0.0,4300.0,0.2585176825523376,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203564047813416,0.2842108607292175,0.2604689300060272,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9095171093940736,0.5864889025688171,0.5582560300827026,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9649505019187928,0.6899593472480774,0.4828807711601257,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964655160903931,0.3896336853504181,0.3734009861946106,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092354893684387,0.2707935571670532,1.240838646888733,288.3172302246094,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.317138671875,1.0,0.6758010387420654,1.0,1.0,0.0,1.0,-3.501826047897339,3.501816272735596,9.870282156043686e-06,2.708775520324707,0.3687150180339813,0.3687150180339813,0.0,228.2298126220703,204.0,11065.927734375,-0.0,3821.47802734375,1.0,283.1499938964844,287.74676513671875,289.7960510253906,288.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5755075812339783,0.5755112767219543,2.2100168806105106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.81640625,0.0,26.62185859680176,1895.4371337890625,0.0,4300.0,0.2585400640964508,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203564047813416,0.2842108607292175,0.2604689300060272,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9095171093940736,0.5864889025688171,0.5582560300827026,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9649505019187928,0.6899593472480774,0.4828807711601257,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964655160903931,0.3896336853504181,0.3734009861946106,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092354893684387,0.2707935571670532,1.240838646888733,288.3172302246094,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.317138671875,1.0,0.6758010387420654,1.0,1.0,0.0,1.0,-3.501826047897339,3.501816272735596,9.870282156043686e-06,2.708775520324707,0.3687150180339813,0.3687150180339813,0.0,228.2298126220703,204.0,11065.927734375,-0.0,3821.47802734375,1.0,283.1499938964844,287.74676513671875,289.7960510253906,288.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5755075812339783,0.5755112767219543,2.2100168806105106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.81640625,0.0,26.62185859680176,1895.4371337890625,0.0,4300.0,0.2585400640964508,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7295105457305908,0.2842583954334259,0.2600651383399963,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.923568308353424,0.5857904553413391,0.5571357607841492,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.9797297716140748,0.6943301558494568,0.4855545163154602,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.8078892827033997,0.389914721250534,0.373197078704834,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.71902996301651,0.2711188495159149,1.240053653717041,288.31451416015625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3144226074219,1.0,0.6697753667831421,1.0,1.0,0.0,1.0,-3.5020194053649902,3.502009630203247,9.871195288724266e-06,2.708860158920288,0.3685598373413086,0.3685598373413086,0.0,216.3472900390625,192.0,11055.9716796875,-0.0,3750.90380859375,1.0,283.1499938964844,287.7442626953125,289.8077697753906,288.5972595214844,293.1499938964844,293.1499938964844,283.1499938964844,18001.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5752727389335632,0.5752764344215393,2.2082133455114672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.564208984375,0.0,26.61185836791992,1895.4371337890625,0.0,4300.0,0.2585301399230957,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7295105457305908,0.2842583954334259,0.2600651383399963,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.923568308353424,0.5857904553413391,0.5571357607841492,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.9797297716140748,0.6943301558494568,0.4855545163154602,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.8078892827033997,0.389914721250534,0.373197078704834,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.71902996301651,0.2711188495159149,1.240053653717041,288.31451416015625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3144226074219,1.0,0.6697753667831421,1.0,1.0,0.0,1.0,-3.5020194053649902,3.502009630203247,9.871195288724266e-06,2.708860158920288,0.3685598373413086,0.3685598373413086,0.0,216.3472900390625,192.0,11055.9716796875,-0.0,3750.90380859375,1.0,283.1499938964844,287.7442626953125,289.8077697753906,288.5972595214844,293.1499938964844,293.1499938964844,283.1499938964844,18001.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5752727389335632,0.5752764344215393,2.2082133455114672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.564208984375,0.0,26.61185836791992,1895.4371337890625,0.0,4300.0,0.2585301399230957,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7396550178527832,0.2843093872070312,0.2596636414527893,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.9395291805267334,0.5850816965103149,0.5560048222541809,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.9938035607337952,0.6986719369888306,0.4882075190544128,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.8198530077934265,0.3901910185813904,0.3729878962039947,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7293086051940918,0.27145516872406,1.2393146753311155,288.3121643066406,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.3121032714844,1.0,0.6637023091316223,1.0,1.0,0.0,1.0,-3.502226591110229,3.5022168159484863,9.872164810076356e-06,2.70894742012024,0.368254154920578,0.368254154920578,0.0,204.4456024169922,180.0,11040.900390625,-0.0,3680.241455078125,1.0,283.1499938964844,287.7421264648437,289.8182678222656,288.607421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5747207999229431,0.5747244954109192,2.203978155534969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.7978515625,0.0,26.58260154724121,1895.4371337890625,0.0,4300.0,0.2584846317768097,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7396550178527832,0.2843093872070312,0.2596636414527893,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.9395291805267334,0.5850816965103149,0.5560048222541809,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.9938035607337952,0.6986719369888306,0.4882075190544128,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.8198530077934265,0.3901910185813904,0.3729878962039947,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7293086051940918,0.27145516872406,1.2393146753311155,288.3121643066406,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.3121032714844,1.0,0.6637023091316223,1.0,1.0,0.0,1.0,-3.502226591110229,3.5022168159484863,9.872164810076356e-06,2.70894742012024,0.368254154920578,0.368254154920578,0.0,204.4456024169922,180.0,11040.900390625,-0.0,3680.241455078125,1.0,283.1499938964844,287.7421264648437,289.8182678222656,288.607421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5747207999229431,0.5747244954109192,2.203978155534969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.7978515625,0.0,26.58260154724121,1895.4371337890625,0.0,4300.0,0.2584846317768097,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7450087070465088,0.2843323647975921,0.2594728469848633,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9476325511932372,0.5847200751304626,0.5554453730583191,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9990000128746032,0.7008625268936157,0.4883993268013,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.8258735537528992,0.3903236985206604,0.3728909790515899,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7346062064170837,0.2716237604618072,1.2390073537826538,288.3110046386719,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033142089844,288.3108825683594,1.0,0.6605848073959351,1.0,1.0,0.0,1.0,-3.5011887550354004,3.501178979873657,9.866521395451857e-06,2.7082207202911377,0.3680397868156433,0.3680397868156433,0.0,198.70230102539065,180.0,11030.3134765625,-0.0,3643.224365234375,1.0,283.1499938964844,287.7411804199219,289.82305908203125,288.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,18008.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5743179321289062,0.5743216276168823,2.2008896038983042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.71142578125,0.0,26.560287475585938,1895.4371337890625,0.0,4300.0,0.2584477066993713,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.7489461898803711,0.2843165695667267,0.2593298554420471,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.9533042907714844,0.584317147731781,0.554935097694397,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9990000128746032,0.7036033272743225,0.4807845950126648,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066101074219,0.8302518725395203,0.3904178142547607,0.3728439211845398,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.7385108470916748,0.2717609107494354,1.238955855369568,288.3065185546875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3052062988281,288.3059997558594,1.0,0.6569036841392517,1.0,1.0,0.0,1.0,-3.491039037704468,3.4910292625427246,9.80987897492014e-06,2.70054578781128,0.3677296340465545,0.3677296340465545,0.0,194.2857208251953,183.0,11007.2236328125,-0.0,3592.165771484375,1.0,283.1499938964844,287.739013671875,289.8274841308594,288.6158752441406,293.1499938964844,293.1499938964844,283.1499938964844,18011.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5737674832344055,0.5737711787223816,2.1966727103972523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.3359375,0.0,26.529964447021484,1895.4371337890625,0.0,4300.0,0.2583973705768585,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528946995735168,0.2842734754085541,0.2591523826122284,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9585675597190856,0.5834832787513733,0.5540143251419067,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9990000128746032,0.7103887796401978,0.4726520180702209,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.8346870541572571,0.3905915319919586,0.3728627264499664,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.298095703125,0.7425724864006042,0.2720687985420227,1.2395719289779663,288.2980041503906,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2978210449219,1.0,0.6536656618118286,1.0,1.0,0.0,1.0,-3.4806723594665527,3.4806625843048096,9.750765457283704e-06,2.6921803951263428,0.3668936491012573,0.3668936491012573,0.0,189.98171997070312,186.0,10966.3662109375,-0.0,3541.468017578125,1.0,283.1499938964844,287.7325744628906,289.8348388671875,288.6213684082031,293.1499938964844,293.1499938964844,283.1499938964844,18019.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5721402764320374,0.5721439719200134,2.1842307518227244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.61962890625,0.0,26.438385009765625,1895.4371337890625,0.0,4300.0,0.2582427561283111,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528946995735168,0.2842734754085541,0.2591523826122284,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9585675597190856,0.5834832787513733,0.5540143251419067,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9990000128746032,0.7103887796401978,0.4726520180702209,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.8346870541572571,0.3905915319919586,0.3728627264499664,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.298095703125,0.7425724864006042,0.2720687985420227,1.2395719289779663,288.2980041503906,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2978210449219,1.0,0.6536656618118286,1.0,1.0,0.0,1.0,-3.4806723594665527,3.4806625843048096,9.750765457283704e-06,2.6921803951263428,0.3668936491012573,0.3668936491012573,0.0,189.98171997070312,186.0,10966.3662109375,-0.0,3541.468017578125,1.0,283.1499938964844,287.7325744628906,289.8348388671875,288.6213684082031,293.1499938964844,293.1499938964844,283.1499938964844,18019.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5721402764320374,0.5721439719200134,2.1842307518227244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.61962890625,0.0,26.438385009765625,1895.4371337890625,0.0,4300.0,0.2582427561283111,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.7539972066879272,0.2842434048652649,0.2590876221656799,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.9598616361618042,0.5829751491546631,0.5534995794296265,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144026160240173,0.4704003930091858,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.8359695076942444,0.3906874060630798,0.3729143440723419,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.7438158392906189,0.2722667753696441,1.2402490377426147,288.2959899902344,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958984375,1.0,0.6528002619743347,1.0,1.0,0.0,1.0,-3.4781389236450195,3.4781293869018555,9.736279025673866e-06,2.6901111602783203,0.3663126826286316,0.3663126826286316,0.0,188.81661987304688,186.0,10942.8203125,-0.0,3528.446533203125,1.0,283.1499938964844,287.7308349609375,289.83837890625,288.6236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18023.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5709741711616516,0.5709779262542725,2.175336533127848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.61328125,0.0,26.37067031860352,1895.4371337890625,0.0,4300.0,0.2581236958503723,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.754360020160675,0.2842225730419159,0.25905641913414,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.960199236869812,0.5826361775398254,0.553168773651123,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169767022132874,0.4696458876132965,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364214301109314,0.390749454498291,0.3729599118232727,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.7442923784255981,0.2724007666110992,1.2407790422439575,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.2954406738281,1.0,0.6525547504425049,1.0,1.0,0.0,1.0,-3.4774858951568604,3.477476119995117,9.732446415000597e-06,2.6895408630371094,0.3658934235572815,0.3658934235572815,0.0,188.4346923828125,189.0,10926.9873046875,-0.0,3524.609130859375,1.0,283.1499938964844,287.7303466796875,289.8404846191406,288.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,18025.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5701248049736023,0.5701285004615784,2.168868995511276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.551513671875,0.0,26.32084083557129,1895.4371337890625,0.0,4300.0,0.2580348551273346,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.7542459964752197,0.2841670513153076,0.2590101957321167,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.95962393283844,0.5817917585372925,0.5523794889450073,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.9990000128746032,0.7230167388916016,0.4697811007499695,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.8364484310150146,0.3909009397029876,0.3731057047843933,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744509756565094,0.2727347016334533,1.2422860860824585,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528319716453552,1.0,1.0,0.0,1.0,-3.4786272048950195,3.4786174297332764,9.738455446495207e-06,2.690283298492432,0.3647356629371643,0.3647356629371643,0.0,188.54139709472656,192.0,10886.2109375,-0.0,3527.9931640625,1.0,283.1499938964844,287.7309875488281,289.8450012207031,288.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18031.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5677598714828491,0.5677635669708252,2.1509132253072494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.185546875,0.0,26.18089485168457,1895.4371337890625,0.0,4300.0,0.2577822208404541,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.7542459964752197,0.2841670513153076,0.2590101957321167,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.95962393283844,0.5817917585372925,0.5523794889450073,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.9990000128746032,0.7230167388916016,0.4697811007499695,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.8364484310150146,0.3909009397029876,0.3731057047843933,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744509756565094,0.2727347016334533,1.2422860860824585,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528319716453552,1.0,1.0,0.0,1.0,-3.4786272048950195,3.4786174297332764,9.738455446495207e-06,2.690283298492432,0.3647356629371643,0.3647356629371643,0.0,188.54139709472656,192.0,10886.2109375,-0.0,3527.9931640625,1.0,283.1499938964844,287.7309875488281,289.8450012207031,288.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18031.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5677598714828491,0.5677635669708252,2.1509132253072494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.185546875,0.0,26.18089485168457,1895.4371337890625,0.0,4300.0,0.2577822208404541,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531159520149231,0.2841032445430755,0.2589921057224273,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.957625687122345,0.5809520483016968,0.5516306757926941,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285510301589966,0.4719300866127014,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353803753852844,0.3910492062568664,0.3732842803001404,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7437491416931152,0.2730575203895569,1.2439277172088623,288.299560546875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2997131347656,1.0,0.653988242149353,1.0,1.0,0.0,1.0,-3.482476234436035,3.482466459274292,9.759703061718028e-06,2.693143367767334,0.3634233176708221,0.3634233176708221,0.0,189.7050018310547,195.0,10842.6171875,-0.0,3544.18798828125,1.0,283.1499938964844,287.7334899902344,289.84844970703125,288.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18035.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5650655627250671,0.5650692582130432,2.1305471165078416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.47412109375,0.0,26.020511627197266,1895.4371337890625,0.0,4300.0,0.2574897408485412,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531159520149231,0.2841032445430755,0.2589921057224273,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.957625687122345,0.5809520483016968,0.5516306757926941,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285510301589966,0.4719300866127014,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353803753852844,0.3910492062568664,0.3732842803001404,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7437491416931152,0.2730575203895569,1.2439277172088623,288.299560546875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2997131347656,1.0,0.653988242149353,1.0,1.0,0.0,1.0,-3.482476234436035,3.482466459274292,9.759703061718028e-06,2.693143367767334,0.3634233176708221,0.3634233176708221,0.0,189.7050018310547,195.0,10842.6171875,-0.0,3544.18798828125,1.0,283.1499938964844,287.7334899902344,289.84844970703125,288.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18035.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5650655627250671,0.5650692582130432,2.1305471165078416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.47412109375,0.0,26.020511627197266,1895.4371337890625,0.0,4300.0,0.2574897408485412,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522899508476257,0.2840670049190521,0.2589885890483856,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562488198280334,0.5805333256721497,0.5512670874595642,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9990000128746032,0.7311583757400513,0.4735312163829803,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345655202865601,0.3911222517490387,0.3733821511268616,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7431150674819946,0.2732128798961639,1.2447689771652222,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547939777374268,1.0,1.0,0.0,1.0,-3.4850893020629883,3.485079526901245,9.774213140190112e-06,2.695112466812134,0.3627069890499115,0.3627069890499115,0.0,190.5653076171875,195.0,10819.4013671875,-0.0,3555.618896484375,1.0,283.1499938964844,287.7352905273437,289.8497619628906,288.6285095214844,293.1499938964844,293.1499938964844,283.1499938964844,18038.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.563593327999115,0.5635970234870911,2.1194598076590413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.965576171875,0.0,25.93274307250977,1895.4371337890625,0.0,4300.0,0.2573289573192596,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513469457626343,0.2840276956558227,0.2589867115020752,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9546935558319092,0.5801148414611816,0.5509083867073059,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336798310279846,0.4753764867782593,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.833624541759491,0.3911945819854736,0.3734838664531708,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423661351203918,0.2733641862869262,1.245613694190979,288.3042907714844,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557044982910156,1.0,1.0,0.0,1.0,-3.488012790679932,3.4880030155181885,9.790487638383638e-06,2.6973249912261963,0.3619506955146789,0.3619506955146789,0.0,191.5566253662109,198.0,10795.1162109375,-0.0,3568.5986328125,1.0,283.1499938964844,287.7373352050781,289.8507995605469,288.6282958984375,293.1499938964844,293.1499938964844,283.1499938964844,18040.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5620400905609131,0.5620437860488892,2.10779358411628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.3486328125,0.0,25.84014892578125,1895.4371337890625,0.0,4300.0,0.257159024477005,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7492159605026245,0.2839397192001343,0.2589843869209289,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9511840343475342,0.5792776346206665,0.5502013564109802,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385048866271973,0.4796030521392822,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.8314766883850098,0.3913369178771972,0.373695433139801,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7406250834465027,0.2736552953720093,1.2472989559173584,288.31005859375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.310302734375,1.0,0.65775465965271,1.0,1.0,0.0,1.0,-3.494524002075196,3.494514226913452,9.82683377515059e-06,2.7022716999053955,0.3603138029575348,0.3603138029575348,0.0,193.8329620361328,201.0,10742.9599609375,-0.0,3597.988037109375,1.0,283.1499938964844,287.7420349121094,289.8519592285156,288.62677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18044.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.558684766292572,0.5586884617805481,2.0827018332170155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.76025390625,0.0,25.64034652709961,1895.4371337890625,0.0,4300.0,0.2567915916442871,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7492159605026245,0.2839397192001343,0.2589843869209289,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9511840343475342,0.5792776346206665,0.5502013564109802,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385048866271973,0.4796030521392822,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.8314766883850098,0.3913369178771972,0.373695433139801,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7406250834465027,0.2736552953720093,1.2472989559173584,288.31005859375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.310302734375,1.0,0.65775465965271,1.0,1.0,0.0,1.0,-3.494524002075196,3.494514226913452,9.82683377515059e-06,2.7022716999053955,0.3603138029575348,0.3603138029575348,0.0,193.8329620361328,201.0,10742.9599609375,-0.0,3597.988037109375,1.0,283.1499938964844,287.7420349121094,289.8519592285156,288.62677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18044.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.558684766292572,0.5586884617805481,2.0827018332170155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.76025390625,0.0,25.64034652709961,1895.4371337890625,0.0,4300.0,0.2567915916442871,1.0,0.0,3.0,1.0,0.0
