time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.7468774318695068,0.2838396430015564,0.2589804232120514,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9472984671592712,0.5784389972686768,0.5495030283927917,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430821657180786,0.4843256175518036,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8290989398956299,0.3914761543273926,0.3739139139652252,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386738657951355,0.2739326953887939,1.248967170715332,288.316650390625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600164175033569,1.0,1.0,0.0,1.0,-3.501628875732422,3.5016188621521,9.866614163911436e-06,2.707685708999634,0.3584991097450256,0.3584991097450256,0.0,196.3909912109375,204.0,10685.4638671875,-0.0,3630.6162109375,1.0,283.1499938964844,287.7474975585937,289.8518371582031,288.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18049.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5549780130386353,0.5549817085266113,2.055157288793908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.649169921875,0.0,25.4201717376709,1895.4371337890625,0.0,4300.0,0.2563859820365906,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.7468774318695068,0.2838396430015564,0.2589804232120514,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9472984671592712,0.5784389972686768,0.5495030283927917,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430821657180786,0.4843256175518036,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8290989398956299,0.3914761543273926,0.3739139139652252,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386738657951355,0.2739326953887939,1.248967170715332,288.316650390625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600164175033569,1.0,1.0,0.0,1.0,-3.501628875732422,3.5016188621521,9.866614163911436e-06,2.707685708999634,0.3584991097450256,0.3584991097450256,0.0,196.3909912109375,204.0,10685.4638671875,-0.0,3630.6162109375,1.0,283.1499938964844,287.7474975585937,289.8518371582031,288.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18049.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5549780130386353,0.5549817085266113,2.055157288793908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.649169921875,0.0,25.4201717376709,1895.4371337890625,0.0,4300.0,0.2563859820365906,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.7444414496421814,0.2837291359901428,0.258972704410553,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9431917071342468,0.5775984525680542,0.5488092303276062,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.9990000128746032,0.7474594116210938,0.4893366694450378,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.8266051411628723,0.3916127383708954,0.3741360604763031,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366184592247009,0.2741995751857757,1.2506146430969238,288.32391357421875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624020338058472,1.0,1.0,0.0,1.0,-3.509061336517334,3.509051322937012,9.90834269032348e-06,2.7133595943450928,0.3564980626106262,0.3564980626106262,0.0,199.1256866455078,207.0,10622.1875,-0.0,3665.2333984375,1.0,283.1499938964844,287.75360107421875,289.85040283203125,288.6189270019531,293.1499938964844,293.1499938964844,283.1499938964844,18053.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.550910234451294,0.55091392993927,2.0251405885574065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.986083984375,0.0,25.17938041687012,1895.4371337890625,0.0,4300.0,0.2559419274330139,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.7444414496421814,0.2837291359901428,0.258972704410553,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9431917071342468,0.5775984525680542,0.5488092303276062,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.9990000128746032,0.7474594116210938,0.4893366694450378,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.8266051411628723,0.3916127383708954,0.3741360604763031,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366184592247009,0.2741995751857757,1.2506146430969238,288.32391357421875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624020338058472,1.0,1.0,0.0,1.0,-3.509061336517334,3.509051322937012,9.90834269032348e-06,2.7133595943450928,0.3564980626106262,0.3564980626106262,0.0,199.1256866455078,207.0,10622.1875,-0.0,3665.2333984375,1.0,283.1499938964844,287.75360107421875,289.85040283203125,288.6189270019531,293.1499938964844,293.1499938964844,283.1499938964844,18053.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.550910234451294,0.55091392993927,2.0251405885574065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.986083984375,0.0,25.17938041687012,1895.4371337890625,0.0,4300.0,0.2559419274330139,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7419728636741638,0.2836098372936249,0.2589606046676636,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9389654397964478,0.5767561197280884,0.5481177568435669,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.9990000128746032,0.7516644597053528,0.4945102632045746,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.8240605592727661,0.3917475342750549,0.3743603229522705,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7345213294029236,0.2744588553905487,1.252243995666504,288.3318176269531,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3321228027344,1.0,0.6648592352867126,1.0,1.0,0.0,1.0,-3.516667604446411,3.516657829284668,9.95115715340944e-06,2.719172477722168,0.3542975783348083,0.3542975783348083,0.0,201.9729766845703,210.0,10552.6884765625,-0.0,3701.094482421875,1.0,283.1499938964844,287.76025390625,289.8475646972656,288.6124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18058.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5464618802070618,0.5464655756950378,1.9925682437360592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.735107421875,0.0,24.91714668273925,1895.4371337890625,0.0,4300.0,0.2554579377174377,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7419728636741638,0.2836098372936249,0.2589606046676636,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9389654397964478,0.5767561197280884,0.5481177568435669,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.9990000128746032,0.7516644597053528,0.4945102632045746,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.8240605592727661,0.3917475342750549,0.3743603229522705,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7345213294029236,0.2744588553905487,1.252243995666504,288.3318176269531,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3321228027344,1.0,0.6648592352867126,1.0,1.0,0.0,1.0,-3.516667604446411,3.516657829284668,9.95115715340944e-06,2.719172477722168,0.3542975783348083,0.3542975783348083,0.0,201.9729766845703,210.0,10552.6884765625,-0.0,3701.094482421875,1.0,283.1499938964844,287.76025390625,289.8475646972656,288.6124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18058.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.5464618802070618,0.5464655756950378,1.9925682437360592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.735107421875,0.0,24.91714668273925,1895.4371337890625,0.0,4300.0,0.2554579377174377,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.7407392859458923,0.283547431230545,0.2589529156684875,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9368308782577516,0.5763346552848816,0.5477725863456726,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,0.7537077069282532,0.4971317052841186,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8227819204330444,0.3918146193027496,0.3744730949401855,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.7334696054458618,0.2745864987373352,1.2530534267425537,288.33599853515625,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3363037109375,1.0,0.6661040186882019,1.0,1.0,0.0,1.0,-3.520505905151367,3.520495891571045,9.97280039882753e-06,2.722107410430908,0.3531174063682556,0.3531174063682556,0.0,203.4253845214844,210.0,10515.455078125,-0.0,3719.339111328125,1.0,283.1499938964844,287.7637939453125,289.8456115722656,288.6084899902344,293.1499938964844,293.1499938964844,283.1499938964844,18061.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999896764755249,1.0,0.0,0.0,0.5440870523452759,0.544090747833252,1.9752874891310057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.886474609375,0.0,24.777633666992188,1895.4371337890625,0.0,4299.1298828125,0.2552003264427185,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.7395116686820984,0.2834835946559906,0.2589443027973175,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9346935749053956,0.5759138464927673,0.5474281311035156,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.9990000128746032,0.7557170391082764,0.4997642934322357,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.8215044140815735,0.3918817043304443,0.374586284160614,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324212789535522,0.2747132778167724,1.2538608312606812,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.667354941368103,1.0,1.0,0.0,1.0,-3.524355173110962,3.52434515953064,9.994532774726396e-06,2.7250516414642334,0.351886123418808,0.351886123418808,0.0,204.8907470703125,213.0,10476.6298828125,-0.0,3737.726806640625,1.0,283.1499938964844,287.7674865722656,289.843505859375,288.6042175292969,293.1499938964844,293.1499938964844,283.1499938964844,18063.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999543845653534,1.0,0.0,0.0,0.5416183471679688,0.5416220426559448,1.95740295083624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3072.940673828125,0.0,24.632951736450195,1895.4371337890625,0.0,4296.15380859375,0.2549330592155456,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370818853378296,0.2833521962165832,0.2589245140552521,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9304328560829164,0.5750746726989746,0.5467425584793091,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.759632408618927,0.50504469871521,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.8189592361450195,0.392016738653183,0.3748142719268799,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7303418517112732,0.2749654352664947,1.255472183227539,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.34979248046875,1.0,0.6698682308197021,1.0,1.0,0.0,1.0,-3.532071352005005,3.5320611000061035,1.0038172149506863e-05,2.730955123901367,0.3492541313171386,0.3492541313171386,0.0,207.8509521484375,216.0,10393.7685546875,-0.0,3774.836181640625,1.0,283.1499938964844,287.7752990722656,289.83892822265625,288.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18068.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983401298522948,1.0,0.0,0.0,0.5363701581954956,0.5363737940788269,1.9196527034637256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.762939453125,0.0,24.326622009277344,1895.4371337890625,0.0,4285.9912109375,0.2543670535087585,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370818853378296,0.2833521962165832,0.2589245140552521,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9304328560829164,0.5750746726989746,0.5467425584793091,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.759632408618927,0.50504469871521,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.8189592361450195,0.392016738653183,0.3748142719268799,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7303418517112732,0.2749654352664947,1.255472183227539,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.34979248046875,1.0,0.6698682308197021,1.0,1.0,0.0,1.0,-3.532071352005005,3.5320611000061035,1.0038172149506863e-05,2.730955123901367,0.3492541313171386,0.3492541313171386,0.0,207.8509521484375,216.0,10393.7685546875,-0.0,3774.836181640625,1.0,283.1499938964844,287.7752990722656,289.83892822265625,288.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18068.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983401298522948,1.0,0.0,0.0,0.5363701581954956,0.5363737940788269,1.9196527034637256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.762939453125,0.0,24.326622009277344,1895.4371337890625,0.0,4285.9912109375,0.2543670535087585,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354536056518555,0.2832606434822082,0.2589094638824463,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.927562177181244,0.574505627155304,0.5462785363197327,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560485839844,0.9990000128746032,0.7622197270393372,0.5086342692375183,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35595703125,0.8172398805618286,0.3921099007129669,0.3749708831310272,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7289458513259888,0.2751367092132568,1.256568431854248,288.35601806640625,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563842773437,1.0,0.6715812683105469,1.0,1.0,0.0,1.0,-3.5373198986053467,3.5373098850250244,1.006791353574954e-05,2.734971761703491,0.3473303616046905,0.3473303616046905,0.0,209.87954711914065,216.0,10333.3544921875,-0.0,3800.256591796875,1.0,283.1499938964844,287.78094482421875,289.8354797363281,288.5881042480469,293.1499938964844,293.1499938964844,283.1499938964844,18072.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971871376037598,1.0,0.0,0.0,0.5325595736503601,0.5325632691383362,1.89247391091385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.7001953125,0.0,24.10526657104492,1895.4371337890625,0.0,4276.23681640625,0.2539578974246979,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7346949577331543,0.2832171320915222,0.2589020729064941,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262224435806274,0.5742383003234863,0.5460606813430786,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634183764457703,0.5103205442428589,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164346218109131,0.3921542167663574,0.3750451207160949,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282947897911072,0.2752174437046051,1.2570850849151611,288.35919189453125,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723875403404236,1.0,1.0,0.0,1.0,-3.539788246154785,3.539778232574463,1.0081916116178036e-05,2.736860990524292,0.3463887274265289,0.3463887274265289,0.0,210.837142944336,219.0,10303.8203125,-0.0,3812.257080078125,1.0,283.1499938964844,287.7837219238281,289.8337707519531,288.584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18073.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965684413909912,1.0,0.0,0.0,0.5307025909423828,0.5307062268257141,1.8792990275073865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.183837890625,0.0,23.99771308898925,1895.4371337890625,0.0,4270.9951171875,0.2537590563297272,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323564291000366,0.2830798625946045,0.2588778436183929,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220942854881288,0.573405385017395,0.5453823804855347,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670813798904419,0.5155715942382812,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.8139344453811646,0.3922958374023437,0.3752800524234772,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.726285994052887,0.2754711806774139,1.2587065696716309,288.36962890625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3700256347656,1.0,0.6749057769775391,1.0,1.0,0.0,1.0,-3.5474929809570312,3.547482967376709,1.012568645819556e-05,2.742758274078369,0.3432788848876953,0.3432788848876953,0.0,213.83840942382807,222.0,10206.5654296875,-0.0,3849.890380859375,1.0,283.1499938964844,287.7927551269531,289.8279724121094,288.5733947753906,293.1499938964844,293.1499938964844,283.1499938964844,18078.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943133592605592,1.0,0.0,0.0,0.5246065258979797,0.524610161781311,1.836372831576228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.130615234375,0.0,23.646148681640625,1895.4371337890625,0.0,4251.84521484375,0.2531090080738067,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323564291000366,0.2830798625946045,0.2588778436183929,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220942854881288,0.573405385017395,0.5453823804855347,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670813798904419,0.5155715942382812,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.8139344453811646,0.3922958374023437,0.3752800524234772,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.726285994052887,0.2754711806774139,1.2587065696716309,288.36962890625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3700256347656,1.0,0.6749057769775391,1.0,1.0,0.0,1.0,-3.5474929809570312,3.547482967376709,1.012568645819556e-05,2.742758274078369,0.3432788848876953,0.3432788848876953,0.0,213.83840942382807,222.0,10206.5654296875,-0.0,3849.890380859375,1.0,283.1499938964844,287.7927551269531,289.8279724121094,288.5733947753906,293.1499938964844,293.1499938964844,283.1499938964844,18078.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943133592605592,1.0,0.0,0.0,0.5246065258979797,0.524610161781311,1.836372831576228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.130615234375,0.0,23.646148681640625,1895.4371337890625,0.0,4251.84521484375,0.2531090080738067,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300673723220825,0.2829416394233703,0.2588528096675873,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180749654769896,0.5725769400596619,0.5447083115577698,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9990000128746032,0.7706275582313538,0.5207856893539429,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114580512046814,0.3924432098865509,0.3755202889442444,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243174910545349,0.2757282555103302,1.2603424787521362,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419126033783,1.0,1.0,0.0,1.0,-3.55518126487732,3.555171251296997,1.0169461347686592e-05,2.748643636703491,0.339916855096817,0.339916855096817,0.0,216.84793090820312,225.0,10101.8974609375,-0.0,3887.684814453125,1.0,283.1499938964844,287.80242919921875,289.8208923339844,288.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18083.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915578365325928,1.0,0.0,0.0,0.518081545829773,0.5180851817131042,1.7909757232814627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.55322265625,0.0,23.27239990234375,1895.4371337890625,0.0,4228.3505859375,0.2524177432060241,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300673723220825,0.2829416394233703,0.2588528096675873,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180749654769896,0.5725769400596619,0.5447083115577698,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9990000128746032,0.7706275582313538,0.5207856893539429,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114580512046814,0.3924432098865509,0.3755202889442444,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243174910545349,0.2757282555103302,1.2603424787521362,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419126033783,1.0,1.0,0.0,1.0,-3.55518126487732,3.555171251296997,1.0169461347686592e-05,2.748643636703491,0.339916855096817,0.339916855096817,0.0,216.84793090820312,225.0,10101.8974609375,-0.0,3887.684814453125,1.0,283.1499938964844,287.80242919921875,289.8208923339844,288.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18083.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915578365325928,1.0,0.0,0.0,0.518081545829773,0.5180851817131042,1.7909757232814627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.55322265625,0.0,23.27239990234375,1895.4371337890625,0.0,4228.3505859375,0.2524177432060241,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289411425590515,0.2828724980354309,0.2588402330875397,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161139130592346,0.5721648931503296,0.5443732142448425,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723555564880371,0.5233761072158813,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102282881736755,0.3925196826457977,0.3756429553031921,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233484983444214,0.2758585810661316,1.261168122291565,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2959899902344,288.3869934082031,1.0,0.6786733269691467,1.0,1.0,0.0,1.0,-3.5590200424194336,3.559009790420532,1.0191353794652969e-05,2.751582622528076,0.3381333649158478,0.3381333649158478,0.0,218.3542022705078,225.0,10046.6181640625,-0.0,3906.634521484375,1.0,283.1499938964844,287.8075256347656,289.8166809082031,288.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18086.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899358749389648,1.0,0.0,0.0,0.5146476030349731,0.5146512389183044,1.767312696188128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.33837890625,0.0,23.0767822265625,1895.4371337890625,0.0,4214.4736328125,0.2520559728145599,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278264760971069,0.282803475856781,0.2588277459144592,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141886234283448,0.5717543363571167,0.5440395474433899,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740523815155029,0.5259549021720886,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090031147003174,0.3925978541374206,0.375767320394516,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223892211914062,0.2759902477264404,1.261999487876892,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.679925799369812,1.0,1.0,0.0,1.0,-3.5628554821014404,3.562845468521118,1.021325351757696e-05,2.754519462585449,0.336284339427948,0.336284339427948,0.0,219.8611755371093,228.0,9989.4736328125,-0.0,3925.61865234375,1.0,283.1499938964844,287.8127746582031,289.81219482421875,288.5429992675781,293.1499938964844,293.1499938964844,283.1499938964844,18088.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881622791290284,1.0,0.0,0.0,0.5111081004142761,0.5111117362976074,1.7430865639767035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.5419921875,0.0,22.87589454650879,1895.4371337890625,0.0,4199.259765625,0.2516843974590301,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256285548210144,0.2826646268367767,0.2588025331497192,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104539155960084,0.5709367990493774,0.5433759093284607,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772935628890991,0.5310779213905334,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065604567527771,0.3927542269229889,0.3760180473327636,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204978466033936,0.2762576639652252,1.263680934906006,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824248433113098,1.0,1.0,0.0,1.0,-3.57051420211792,3.5705039501190186,1.0257056601403748e-05,2.760385751724243,0.3323789834976196,0.3323789834976196,0.0,222.8768005371093,231.0,9869.349609375,-0.0,3963.67919921875,1.0,283.1499938964844,287.82379150390625,289.80242919921875,288.5247802734375,293.1499938964844,293.1499938964844,283.1499938964844,18093.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841597080230712,1.0,0.0,0.0,0.5037003755569458,0.5037040114402771,1.692926332452771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.12890625,0.0,22.457988739013672,1895.4371337890625,0.0,4164.775390625,0.2509114444255829,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256285548210144,0.2826646268367767,0.2588025331497192,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104539155960084,0.5709367990493774,0.5433759093284607,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772935628890991,0.5310779213905334,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065604567527771,0.3927542269229889,0.3760180473327636,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204978466033936,0.2762576639652252,1.263680934906006,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824248433113098,1.0,1.0,0.0,1.0,-3.57051420211792,3.5705039501190186,1.0257056601403748e-05,2.760385751724243,0.3323789834976196,0.3323789834976196,0.0,222.8768005371093,231.0,9869.349609375,-0.0,3963.67919921875,1.0,283.1499938964844,287.82379150390625,289.80242919921875,288.5247802734375,293.1499938964844,293.1499938964844,283.1499938964844,18093.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841597080230712,1.0,0.0,0.0,0.5037003755569458,0.5037040114402771,1.692926332452771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.12890625,0.0,22.457988739013672,1895.4371337890625,0.0,4164.775390625,0.2509114444255829,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234656810760498,0.282524049282074,0.2587758898735046,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906886875629425,0.5701236724853516,0.5427165031433105,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803154587745667,0.5361571311950684,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041261434555054,0.3929071128368377,0.3762659132480621,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186375260353088,0.2765296697616577,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849151253700256,1.0,1.0,0.0,1.0,-3.5781466960906982,3.5781362056732178,1.0300812391506042e-05,2.7662353515625,0.3281878232955932,0.3281878232955932,0.0,225.8948974609375,234.0,9741.2841796875,-0.0,4001.839111328125,1.0,283.1499938964844,287.8354797363281,289.7916564941406,288.50494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18097.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979574978351593,1.0,0.0,0.0,0.4958483874797821,0.4959166049957275,1.6405568459276765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2914.389892578125,0.0,22.02140045166016,1895.4371337890625,0.0,4125.02783203125,0.2501015067100525,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234656810760498,0.282524049282074,0.2587758898735046,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906886875629425,0.5701236724853516,0.5427165031433105,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803154587745667,0.5361571311950684,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041261434555054,0.3929071128368377,0.3762659132480621,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186375260353088,0.2765296697616577,1.265384316444397,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849151253700256,1.0,1.0,0.0,1.0,-3.5781466960906982,3.5781362056732178,1.0300812391506042e-05,2.7662353515625,0.3281878232955932,0.3281878232955932,0.0,225.8948974609375,234.0,9741.2841796875,-0.0,4001.839111328125,1.0,283.1499938964844,287.8354797363281,289.7916564941406,288.50494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18097.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979574978351593,1.0,0.0,0.0,0.4958483874797821,0.4959166049957275,1.6405568459276765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2914.389892578125,0.0,22.02140045166016,1895.4371337890625,0.0,4125.02783203125,0.2501015067100525,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213347554206848,0.2823842763900757,0.2587491869926452,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035094380378724,0.5693178772926331,0.5420629382133484,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831884622573853,0.5411888360977173,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.801740288734436,0.3930634260177612,0.3765149712562561,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168059945106506,0.276807576417923,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873964071273804,1.0,1.0,0.0,1.0,-3.585758686065674,3.5857481956481934,1.0344558177166618e-05,2.7720744609832764,0.3237066566944122,0.3237066566944122,0.0,228.9132080078125,237.0,9603.9091796875,-0.0,4040.09912109375,1.0,283.1499938964844,287.8479919433594,289.77996826171875,288.4837646484375,293.1499938964844,293.1499938964844,283.1499938964844,18092.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744555354118348,1.0,0.0,0.0,0.4874455034732818,0.489387959241867,1.5854245916102627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.010009765625,0.0,21.635150909423828,1895.4371337890625,0.0,4080.34423828125,0.2493129074573516,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213347554206848,0.2823842763900757,0.2587491869926452,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035094380378724,0.5693178772926331,0.5420629382133484,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831884622573853,0.5411888360977173,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.801740288734436,0.3930634260177612,0.3765149712562561,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168059945106506,0.276807576417923,1.2671114206314087,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873964071273804,1.0,1.0,0.0,1.0,-3.585758686065674,3.5857481956481934,1.0344558177166618e-05,2.7720744609832764,0.3237066566944122,0.3237066566944122,0.0,228.9132080078125,237.0,9603.9091796875,-0.0,4040.09912109375,1.0,283.1499938964844,287.8479919433594,289.77996826171875,288.4837646484375,293.1499938964844,293.1499938964844,283.1499938964844,18092.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744555354118348,1.0,0.0,0.0,0.4874455034732818,0.489387959241867,1.5854245916102627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2873.010009765625,0.0,21.635150909423828,1895.4371337890625,0.0,4080.34423828125,0.2493129074573516,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192251086235046,0.28224977850914,0.258726567029953,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002861976623535,0.5685251355171204,0.5414206981658936,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.785949170589447,0.5460981130599976,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994027733802795,0.3932312130928039,0.3767734169960022,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149938941001892,0.2770956456661224,1.2688806056976318,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4491577148437,1.0,0.6898661851882935,1.0,1.0,0.0,1.0,-3.593304395675659,3.5932939052581787,1.0388043847342487e-05,2.777873277664185,0.3189331293106079,0.3189331293106079,0.0,231.9399871826172,240.0,9455.9091796875,-0.0,4078.38818359375,1.0,283.1499938964844,287.8617248535156,289.7673645019531,288.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18069.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688419103622437,1.0,0.0,0.0,0.4784148335456848,0.4871959686279297,1.5272240361241532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.423583984375,0.0,21.436447143554688,1895.4371337890625,0.0,4031.000244140625,0.2486917823553085,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192251086235046,0.28224977850914,0.258726567029953,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002861976623535,0.5685251355171204,0.5414206981658936,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.785949170589447,0.5460981130599976,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994027733802795,0.3932312130928039,0.3767734169960022,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149938941001892,0.2770956456661224,1.2688806056976318,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4491577148437,1.0,0.6898661851882935,1.0,1.0,0.0,1.0,-3.593304395675659,3.5932939052581787,1.0388043847342487e-05,2.777873277664185,0.3189331293106079,0.3189331293106079,0.0,231.9399871826172,240.0,9455.9091796875,-0.0,4078.38818359375,1.0,283.1499938964844,287.8617248535156,289.7673645019531,288.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18069.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688419103622437,1.0,0.0,0.0,0.4784148335456848,0.4871959686279297,1.5272240361241532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.423583984375,0.0,21.436447143554688,1895.4371337890625,0.0,4031.000244140625,0.2486917823553085,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181509137153625,0.2821845412254333,0.2587187886238098,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986626863479614,0.5681338906288147,0.5411061644554138,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.787305474281311,0.5483357906341553,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982215285301208,0.3933202028274536,0.3769090473651886,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140679955482483,0.2772439420223236,1.269791841506958,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.691085159778595,1.0,1.0,0.0,1.0,-3.5968685150146484,3.596858024597168,1.0408638445369434e-05,2.7806198596954346,0.3164327144622803,0.3164327144622803,0.0,233.4830322265625,240.0,9378.5576171875,-0.0,4097.22216796875,1.0,283.1499938964844,287.8689880371094,289.7606201171875,288.4492492675781,293.1499938964844,293.1499938964844,283.1499938964844,18057.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658517241477966,1.0,0.0,0.0,0.4737373888492584,0.4876165091991424,1.4975066520150904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.2822265625,0.0,21.40705299377441,1895.4371337890625,0.0,4004.573486328125,0.2484627515077591,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170459628105164,0.2821195423603058,0.2587135136127472,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970081806182861,0.5677446722984314,0.540796160697937,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886666655540466,0.5502969026565552,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970127463340759,0.3934117555618286,0.3770494163036346,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131112217903137,0.2773945033550262,1.2707237005233765,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922808885574341,1.0,1.0,0.0,1.0,-3.6001393795013428,3.6001288890838623,1.0427567758597434e-05,2.7831451892852783,0.3138503134250641,0.3138503134250641,0.0,235.06069946289065,243.0,9299.388671875,-0.0,4115.52978515625,1.0,283.1499938964844,287.8763122558594,289.7535400390625,288.4367370605469,293.1499938964844,293.1499938964844,283.1499938964844,18047.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627299904823304,1.0,0.0,0.0,0.4689928889274597,0.4885170459747314,1.4676619031206428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.23291015625,0.0,21.40271377563477,1895.4371337890625,0.0,3976.883544921875,0.2482742965221405,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714732825756073,0.2819864153861999,0.2587071061134338,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936023116111755,0.5669673085212708,0.5401849746704102,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984339475631714,0.7914742231369019,0.5531986355781555,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945083975791931,0.3935987651348114,0.3773412704467773,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711095929145813,0.2777007520198822,1.2726417779922483,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945695281028748,1.0,1.0,0.0,1.0,-3.60554838180542,3.60553789138794,1.0458931683388071e-05,2.7873294353485107,0.3084222972393036,0.3084222972393036,0.0,238.3146209716797,246.0,9135.736328125,-0.0,4149.84423828125,1.0,283.1499938964844,287.89080810546875,289.7383117675781,288.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956068217754364,1.0,0.0,0.0,0.459313690662384,0.4905310571193695,1.4077070176199412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.876953125,0.0,21.413494110107425,1895.4371337890625,0.0,3917.4609375,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714732825756073,0.2819864153861999,0.2587071061134338,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936023116111755,0.5669673085212708,0.5401849746704102,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984339475631714,0.7914742231369019,0.5531986355781555,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945083975791931,0.3935987651348114,0.3773412704467773,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711095929145813,0.2777007520198822,1.2726417779922483,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945695281028748,1.0,1.0,0.0,1.0,-3.60554838180542,3.60553789138794,1.0458931683388071e-05,2.7873294353485107,0.3084222972393036,0.3084222972393036,0.0,238.3146209716797,246.0,9135.736328125,-0.0,4149.84423828125,1.0,283.1499938964844,287.89080810546875,289.7383117675781,288.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956068217754364,1.0,0.0,0.0,0.459313690662384,0.4905310571193695,1.4077070176199412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.876953125,0.0,21.413494110107425,1895.4371337890625,0.0,3917.4609375,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129560112953186,0.281882643699646,0.2587007284164428,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910357356071472,0.5663763284683228,0.539721667766571,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973368048667908,0.7937108278274536,0.5548282861709595,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.792622447013855,0.3937439024448395,0.3775670230388641,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095516920089722,0.2779392302036285,1.2741278409957886,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.696222722530365,1.0,1.0,0.0,1.0,-3.60900354385376,3.6089930534362793,1.0478975127625745e-05,2.7899961471557617,0.3040515780448913,0.3040515780448913,0.0,240.78533935546875,246.0,9006.5361328125,-0.0,4174.2333984375,1.0,283.1499938964844,287.9016418457031,289.725830078125,288.38848876953125,293.1499938964844,293.1499938964844,283.1499938964844,18036.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506187438964844,1.0,0.0,0.0,0.4517510831356048,0.4917047023773193,1.3617328598058977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2691.811279296875,0.0,21.41089630126953,1895.4371337890625,0.0,3868.53466796875,0.2477243542671203,1.0,0.0,3.0,1.0,0.0
