time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.712407112121582,0.2818499505519867,0.2586979866027832,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902504444122314,0.5661901831626892,0.539574921131134,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970033168792723,0.7944278717041016,0.5553388595581055,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920487523078918,0.3937907218933105,0.3776383996009826,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090781927108765,0.2780161201953888,1.2746001482009888,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.696736216545105,1.0,1.0,0.0,1.0,-3.6100916862487793,3.610081195831299,1.0485290658834856e-05,2.7908358573913574,0.3026265799999237,0.3026265799999237,0.0,241.54893493652344,249.0,8964.8564453125,-0.0,4181.83447265625,1.0,283.1499938964844,287.90509033203125,289.72174072265625,288.3814392089844,293.1499938964844,293.1499938964844,283.1499938964844,18037.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488271474838256,1.0,0.0,0.0,0.4493188560009002,0.4919955730438232,1.3471090021255353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2678.866943359375,0.0,21.40676689147949,1895.4371337890625,0.0,3852.389892578125,0.2476482093334198,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099352478981018,0.2815357744693756,0.2585953772068023,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868512511253357,0.5652399659156799,0.5388708710670471,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955056309700012,0.7972575426101685,0.5574199557304382,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895205616950989,0.3938094079494476,0.3778430521488189,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069293856620789,0.2781549096107483,1.2761211395263672,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987883448600769,1.0,1.0,0.0,1.0,-3.613703966140747,3.6136934757232666,1.0506374565011356e-05,2.7936601638793945,0.2964147627353668,0.2964147627353668,0.0,244.8133087158203,252.0,8783.83203125,-0.0,4211.59716796875,1.0,283.1499938964844,287.9193725585937,289.7034912109375,288.3506164550781,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411047101020812,1.0,0.0,0.0,0.4388997852802276,0.4927933514118194,1.2853583974958838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.00390625,0.0,21.37077522277832,1895.4371337890625,0.0,3782.484619140625,0.2473083138465881,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099352478981018,0.2815357744693756,0.2585953772068023,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868512511253357,0.5652399659156799,0.5388708710670471,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955056309700012,0.7972575426101685,0.5574199557304382,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895205616950989,0.3938094079494476,0.3778430521488189,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069293856620789,0.2781549096107483,1.2761211395263672,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987883448600769,1.0,1.0,0.0,1.0,-3.613703966140747,3.6136934757232666,1.0506374565011356e-05,2.7936601638793945,0.2964147627353668,0.2964147627353668,0.0,244.8133087158203,252.0,8783.83203125,-0.0,4211.59716796875,1.0,283.1499938964844,287.9193725585937,289.7034912109375,288.3506164550781,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411047101020812,1.0,0.0,0.0,0.4388997852802276,0.4927933514118194,1.2853583974958838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.00390625,0.0,21.37077522277832,1895.4371337890625,0.0,3782.484619140625,0.2473083138465881,1.0,0.0,3.0,1.0,0.0
11984580,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069740891456604,0.2809622585773468,0.2582613229751587,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.8830880522727966,0.5640331506729126,0.537928581237793,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936870336532592,0.7998233437538147,0.5593271255493164,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866024374961853,0.3935624659061432,0.3778012096881866,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043237686157227,0.2780018448829651,1.2763749361038208,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52703857421875,1.0,0.7006027102470398,1.0,1.0,0.0,1.0,-3.6147208213806152,3.614710330963135,1.0512369954085443e-05,2.7944753170013428,0.2896871566772461,0.2896871566772461,0.0,248.2828826904297,255.0,8587.990234375,-0.0,4235.73193359375,1.0,283.1499938964844,287.932861328125,289.682373046875,288.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18046.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329923987388612,1.0,0.0,0.0,0.4278911054134369,0.4931127429008484,1.221687107033631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.82275390625,0.0,21.310222625732425,1895.4371337890625,0.0,3708.538818359375,0.2469273954629898,1.0,0.0,3.0,1.0,0.0
11984640,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069740891456604,0.2809622585773468,0.2582613229751587,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265808105469,0.8830880522727966,0.5640331506729126,0.537928581237793,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936870336532592,0.7998233437538147,0.5593271255493164,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866024374961853,0.3935624659061432,0.3778012096881866,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043237686157227,0.2780018448829651,1.2763749361038208,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52703857421875,1.0,0.7006027102470398,1.0,1.0,0.0,1.0,-3.6147208213806152,3.614710330963135,1.0512369954085443e-05,2.7944753170013428,0.2896871566772461,0.2896871566772461,0.0,248.2828826904297,255.0,8587.990234375,-0.0,4235.73193359375,1.0,283.1499938964844,287.932861328125,289.682373046875,288.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18046.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329923987388612,1.0,0.0,0.0,0.4278911054134369,0.4931127429008484,1.221687107033631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.82275390625,0.0,21.310222625732425,1895.4371337890625,0.0,3708.538818359375,0.2469273954629898,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054070234298706,0.2806095480918884,0.2580299079418182,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334167480469,0.8811584115028381,0.563363254070282,0.5373899340629578,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927185773849488,0.8010300993919373,0.5602256655693054,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850804328918457,0.3933699131011963,0.377709686756134,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029286026954651,0.2778443098068237,1.2761132717132568,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014166116714478,1.0,1.0,0.0,1.0,-3.6144516468048096,3.614441156387329,1.0510827451071236e-05,2.7942757606506348,0.286108523607254,0.286108523607254,0.0,250.0297393798828,255.0,8484.505859375,-0.0,4245.79443359375,1.0,283.1499938964844,287.9393310546875,289.6705017089844,288.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,18048.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928751528263092,1.0,0.0,0.0,0.4221401214599609,0.4931548833847046,1.18906813284525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.928955078125,0.0,21.27310562133789,1895.4371337890625,0.0,3669.6923828125,0.2467225044965744,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038161754608154,0.280223399400711,0.2577661573886871,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792263269424438,0.5626593828201294,0.5368170142173767,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917319416999816,0.802194356918335,0.5610937476158142,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.783545732498169,0.3931424021720886,0.3775825500488281,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015017867088318,0.2776446342468261,1.2756484746932983,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021742463111877,1.0,1.0,0.0,1.0,-3.6137783527374254,3.6137678623199454,1.0506928447284736e-05,2.7937607765197754,0.2823805510997772,0.2823805510997772,0.0,251.7661895751953,258.0,8377.412109375,-0.0,4254.70751953125,1.0,283.1499938964844,287.9457397460937,289.65771484375,288.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,18050.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243630170822144,1.0,0.0,0.0,0.4162246286869049,0.4931488335132599,1.1559765589197468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2497.878173828125,0.0,21.2327880859375,1895.4371337890625,0.0,3629.3671875,0.2465094923973083,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.700600802898407,0.2793686985969543,0.257159411907196,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753901124000549,0.5611668825149536,0.5355863571166992,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.9897294044494628,0.8044103384017944,0.562748908996582,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804750204086304,0.3926016688346863,0.3772415220737457,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985954642295837,0.2771413326263428,1.2742193937301636,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035401463508606,1.0,1.0,0.0,1.0,-3.611431121826172,3.6114206314086914,1.0493298759683968e-05,2.7919514179229736,0.2744574844837188,0.2744574844837188,0.0,255.19073486328125,261.0,8152.67919921875,-0.0,4269.53759765625,1.0,283.1499938964844,287.9584655761719,289.6294860839844,288.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18054.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150647521018982,1.0,0.0,0.0,0.403905302286148,0.4930325746536255,1.0885605306043544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2428.421630859375,0.0,21.144718170166016,1895.4371337890625,0.0,3543.544921875,0.2460628747940063,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.700600802898407,0.2793686985969543,0.257159411907196,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753901124000549,0.5611668825149536,0.5355863571166992,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.9897294044494628,0.8044103384017944,0.562748908996582,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804750204086304,0.3926016688346863,0.3772415220737457,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985954642295837,0.2771413326263428,1.2742193937301636,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035401463508606,1.0,1.0,0.0,1.0,-3.611431121826172,3.6114206314086914,1.0493298759683968e-05,2.7919514179229736,0.2744574844837188,0.2744574844837188,0.0,255.19073486328125,261.0,8152.67919921875,-0.0,4269.53759765625,1.0,283.1499938964844,287.9584655761719,289.6294860839844,288.2339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18054.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150647521018982,1.0,0.0,0.0,0.403905302286148,0.4930325746536255,1.0885605306043544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2428.421630859375,0.0,21.144718170166016,1895.4371337890625,0.0,3543.544921875,0.2460628747940063,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6973689794540405,0.2784214615821838,0.2564646005630493,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716139793395996,0.5595782995223999,0.5342603921890259,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.987704336643219,0.8064902424812317,0.5643070936203003,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777428388595581,0.3919651806354522,0.3768047094345093,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956524848937988,0.2765229046344757,1.2722409963607788,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047330141067505,1.0,1.0,0.0,1.0,-3.6079699993133545,3.607959508895874,1.0473193469806574e-05,2.7892751693725586,0.2658728659152984,0.2658728659152984,0.0,258.54571533203125,264.0,7914.26123046875,-0.0,4280.9248046875,1.0,283.1499938964844,287.97137451171875,289.5979309082031,288.1860046386719,293.1499938964844,293.1499938964844,283.1499938964844,18056.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049310088157654,1.0,0.0,0.0,0.3909405171871185,0.4928162395954132,1.0199487476825198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.643310546875,0.0,21.049013137817383,1895.4371337890625,0.0,3449.50341796875,0.2455932796001434,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6973689794540405,0.2784214615821838,0.2564646005630493,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716139793395996,0.5595782995223999,0.5342603921890259,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.987704336643219,0.8064902424812317,0.5643070936203003,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777428388595581,0.3919651806354522,0.3768047094345093,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956524848937988,0.2765229046344757,1.2722409963607788,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047330141067505,1.0,1.0,0.0,1.0,-3.6079699993133545,3.607959508895874,1.0473193469806574e-05,2.7892751693725586,0.2658728659152984,0.2658728659152984,0.0,258.54571533203125,264.0,7914.26123046875,-0.0,4280.9248046875,1.0,283.1499938964844,287.97137451171875,289.5979309082031,288.1860046386719,293.1499938964844,293.1499938964844,283.1499938964844,18056.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049310088157654,1.0,0.0,0.0,0.3909405171871185,0.4928162395954132,1.0199487476825198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.643310546875,0.0,21.049013137817383,1895.4371337890625,0.0,3449.50341796875,0.2455932796001434,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941347122192383,0.2773963809013366,0.2556968331336975,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679043054580688,0.5579079389572144,0.5328544974327087,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566073179245,0.8084471225738525,0.565778374671936,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744160294532776,0.3912480175495147,0.3762886226177215,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926923990249634,0.2758101224899292,1.2698180675506592,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057827711105347,1.0,1.0,0.0,1.0,-3.603590250015259,3.603579998016357,1.0447769454913214e-05,2.785884618759156,0.2565929591655731,0.2565929591655731,0.0,261.840576171875,267.0,7663.123046875,-0.0,4289.44873046875,1.0,283.1499938964844,287.98468017578125,289.56329345703125,288.1339416503906,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938262462615967,1.0,0.0,0.0,0.377365380525589,0.492534875869751,9.522743482648366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.88330078125,0.0,20.9480037689209,1895.4371337890625,0.0,3345.97119140625,0.2451063245534896,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941347122192383,0.2773963809013366,0.2556968331336975,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679043054580688,0.5579079389572144,0.5328544974327087,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566073179245,0.8084471225738525,0.565778374671936,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744160294532776,0.3912480175495147,0.3762886226177215,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926923990249634,0.2758101224899292,1.2698180675506592,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057827711105347,1.0,1.0,0.0,1.0,-3.603590250015259,3.603579998016357,1.0447769454913214e-05,2.785884618759156,0.2565929591655731,0.2565929591655731,0.0,261.840576171875,267.0,7663.123046875,-0.0,4289.44873046875,1.0,283.1499938964844,287.98468017578125,289.56329345703125,288.1339416503906,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938262462615967,1.0,0.0,0.0,0.377365380525589,0.492534875869751,9.522743482648366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.88330078125,0.0,20.9480037689209,1895.4371337890625,0.0,3345.97119140625,0.2451063245534896,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6909009218215942,0.2763021290302276,0.2548652589321136,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.8642572164535522,0.5561637282371521,0.5313777327537537,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.595947265625,0.9835943579673768,0.8102883696556091,0.5671689510345459,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.7714369893074036,0.3904584050178528,0.3757026493549347,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6897217631340027,0.2750157117843628,1.267016887664795,288.5958557128906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963439941406,1.0,0.7067118883132935,1.0,1.0,0.0,1.0,-3.598412275314331,3.5984017848968506,1.0417744306323584e-05,2.781874179840088,0.2465869337320327,0.2465869337320327,0.0,265.08935546875,270.0,7400.49560546875,-0.0,4295.51953125,1.0,283.1499938964844,287.9986877441406,289.52593994140625,288.07818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18060.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816413879394531,1.0,0.0,0.0,0.3632278740406036,0.4922088384628296,8.876257950873878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.555908203125,0.0,20.8433780670166,1895.4371337890625,0.0,3231.961181640625,0.2446069419384002,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6909009218215942,0.2763021290302276,0.2548652589321136,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.8642572164535522,0.5561637282371521,0.5313777327537537,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.595947265625,0.9835943579673768,0.8102883696556091,0.5671689510345459,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.7714369893074036,0.3904584050178528,0.3757026493549347,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6897217631340027,0.2750157117843628,1.267016887664795,288.5958557128906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963439941406,1.0,0.7067118883132935,1.0,1.0,0.0,1.0,-3.598412275314331,3.5984017848968506,1.0417744306323584e-05,2.781874179840088,0.2465869337320327,0.2465869337320327,0.0,265.08935546875,270.0,7400.49560546875,-0.0,4295.51953125,1.0,283.1499938964844,287.9986877441406,289.52593994140625,288.07818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18060.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816413879394531,1.0,0.0,0.0,0.3632278740406036,0.4922088384628296,8.876257950873878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.555908203125,0.0,20.8433780670166,1895.4371337890625,0.0,3231.961181640625,0.2446069419384002,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60308837890625,0.6892836689949036,0.2757304012775421,0.2544270753860473,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.862454891204834,0.5552651882171631,0.5306141376495361,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033630371094,0.9825504422187804,0.8111664056777954,0.567834734916687,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.76995849609375,0.3900375664234161,0.3753848671913147,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60308837890625,0.6882327795028687,0.2745901346206665,1.265486478805542,288.6033020019531,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037902832031,1.0,0.7071359157562256,1.0,1.0,0.0,1.0,-3.5955443382263184,3.595533847808838,1.0401133295090403e-05,2.7796525955200195,0.2412992119789123,0.2412992119789123,0.0,266.70050048828125,270.0,7265.24365234375,-0.0,4297.71533203125,1.0,283.1499938964844,288.0060119628906,289.50634765625,288.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,18060.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751100301742554,1.0,0.0,0.0,0.3559615910053253,0.4920325875282287,8.567019094130046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.672607421875,0.0,20.790077209472656,1895.4371337890625,0.0,3170.738525390625,0.2443538606166839,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.6876664757728577,0.2751432359218597,0.2539750039577484,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.8606659173965454,0.5543497800827026,0.5298348069190979,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61090087890625,0.981498658657074,0.812017023563385,0.5684816837310791,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.7684868574142456,0.3896001875400543,0.3750515282154083,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.6867417693138123,0.2741470336914062,1.2638764381408691,288.61083984375,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.611328125,1.0,0.7075356245040894,1.0,1.0,0.0,1.0,-3.592503786087036,3.592493295669556,1.03835354821058e-05,2.777297019958496,0.2358211278915405,0.2358211278915405,0.0,268.3048095703125,273.0,7127.70068359375,-0.0,4299.39990234375,1.0,283.1499938964844,288.0136413574219,289.4862060546875,288.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18060.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868281364440918,1.0,0.0,0.0,0.3485801815986633,0.4918522834777832,8.267717177545819e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2111.09228515625,0.0,20.73644256591797,1895.4371337890625,0.0,3106.688232421875,0.2440993338823318,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6844311952590942,0.2739236354827881,0.2530303597450256,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.8571249842643738,0.5524692535400391,0.5282297134399414,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.9793683290481568,0.8136365413665771,0.5697195529937744,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.765562117099762,0.3886764943599701,0.3743390142917633,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6837537288665771,0.2732101082801819,1.2604286670684814,288.6260681152344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.6265869140625,1.0,0.7082666754722595,1.0,1.0,0.0,1.0,-3.585921287536621,3.58591103553772,1.0345489499741234e-05,2.7721974849700928,0.224280908703804,0.224280908703804,0.0,271.4977111816406,276.0,6846.55224609375,-0.0,4301.3134765625,1.0,283.1499938964844,288.0298767089844,289.44439697265625,287.957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18061.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537077307701111,1.0,0.0,0.0,0.3335073590278625,0.4914818108081817,7.698062631789071e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.0955810546875,0.0,20.62862014770508,1895.4371337890625,0.0,2970.009521484375,0.2435879409313202,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6844311952590942,0.2739236354827881,0.2530303597450256,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.8571249842643738,0.5524692535400391,0.5282297134399414,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.9793683290481568,0.8136365413665771,0.5697195529937744,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.765562117099762,0.3886764943599701,0.3743390142917633,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6837537288665771,0.2732101082801819,1.2604286670684814,288.6260681152344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.6265869140625,1.0,0.7082666754722595,1.0,1.0,0.0,1.0,-3.585921287536621,3.58591103553772,1.0345489499741234e-05,2.7721974849700928,0.224280908703804,0.224280908703804,0.0,271.4977111816406,276.0,6846.55224609375,-0.0,4301.3134765625,1.0,283.1499938964844,288.0298767089844,289.44439697265625,287.957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18061.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537077307701111,1.0,0.0,0.0,0.3335073590278625,0.4914818108081817,7.698062631789071e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.0955810546875,0.0,20.62862014770508,1895.4371337890625,0.0,2970.009521484375,0.2435879409313202,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.6817113757133484,0.2728526294231415,0.2521955072879791,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.8541849851608276,0.5508379340171814,0.5268335342407227,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390686035156,0.977547526359558,0.8149113059043884,0.570701003074646,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.7631215453147888,0.3878495991230011,0.3736931085586548,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387939453125,0.6812366843223572,0.2723717391490936,1.2573034763336182,288.6390075683594,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394958496094,1.0,0.7088136076927185,1.0,1.0,0.0,1.0,-3.5798819065093994,3.579871654510498,1.0310644029232208e-05,2.767518758773804,0.2139640152454376,0.2139640152454376,0.0,274.1679077148437,276.0,6605.09765625,-0.0,4301.4677734375,1.0,283.1499938964844,288.0447082519531,289.40789794921875,287.9034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18061.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404852747917175,1.0,0.0,0.0,0.3205646276473999,0.4911670088768005,7.247208166916152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.4024658203125,0.0,20.53808784484864,1895.4371337890625,0.0,2846.24951171875,0.2431580275297165,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.6811931729316711,0.2726439535617828,0.2520323693752289,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414489746094,0.8536282777786255,0.5505219101905823,0.5265627503395081,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.977197289466858,0.8151453733444214,0.5708820223808289,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.641357421875,0.7626582384109497,0.3876868784427643,0.3735653162002563,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.680756688117981,0.2722069323062897,1.2566856145858765,288.6414489746094,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.6419372558594,1.0,0.7089112997055054,1.0,1.0,0.0,1.0,-3.5786807537078857,3.5786705017089844,1.030372004606761e-05,2.7665882110595703,0.2119345963001251,0.2119345963001251,0.0,274.6756591796875,279.0,6558.67724609375,-0.0,4301.35498046875,1.0,283.1499938964844,288.04766845703125,289.4008178710937,287.8930053710937,293.1499938964844,293.1499938964844,283.1499938964844,18061.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378666043281555,1.0,0.0,0.0,0.3180764317512512,0.4911076128482818,7.164068449583283e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.0491943359373,0.0,20.520925521850582,1895.4371337890625,0.0,2821.78955078125,0.2430763393640518,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6779518127441406,0.2713043987751007,0.2509816586971283,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.8501707315444946,0.548507034778595,0.5248336791992188,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.9749807715415956,0.816541850566864,0.5719683170318604,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.7597716450691223,0.3866304755210876,0.372730016708374,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6777505278587341,0.2711388766765594,1.2526557445526123,288.65673828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6572265625,1.0,0.7094739079475403,1.0,1.0,0.0,1.0,-3.570791244506836,3.5707809925079346,1.025830442813458e-05,2.7604763507843018,0.1987579315900802,0.1987579315900802,0.0,277.8442687988281,282.0,6265.8974609375,-0.0,4299.58935546875,1.0,283.1499938964844,288.0674133300781,289.3557434082031,287.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,18060.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207314014434814,1.0,0.0,0.0,0.3023693561553955,0.4907433986663818,6.662178808625185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1844.520263671875,0.0,20.414480209350582,1895.4371337890625,0.0,2662.346435546875,0.2425680756568908,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6779518127441406,0.2713043987751007,0.2509816586971283,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.8501707315444946,0.548507034778595,0.5248336791992188,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.9749807715415956,0.816541850566864,0.5719683170318604,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.7597716450691223,0.3866304755210876,0.372730016708374,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6777505278587341,0.2711388766765594,1.2526557445526123,288.65673828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6572265625,1.0,0.7094739079475403,1.0,1.0,0.0,1.0,-3.570791244506836,3.5707809925079346,1.025830442813458e-05,2.7604763507843018,0.1987579315900802,0.1987579315900802,0.0,277.8442687988281,282.0,6265.8974609375,-0.0,4299.58935546875,1.0,283.1499938964844,288.0674133300781,289.3557434082031,287.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,18060.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207314014434814,1.0,0.0,0.0,0.3023693561553955,0.4907433986663818,6.662178808625185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1844.520263671875,0.0,20.414480209350582,1895.4371337890625,0.0,2662.346435546875,0.2425680756568908,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747065186500549,0.2699043750762939,0.2498780190944671,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.8467471599578857,0.5464228987693787,0.5230411887168884,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718139648437,0.972714364528656,0.8178232312202454,0.57297682762146,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.7568991184234619,0.3855054676532745,0.3718318343162536,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747350692749023,0.2700062692165375,1.2483420372009275,288.6717224121094,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6722106933594,1.0,0.7099570035934448,1.0,1.0,0.0,1.0,-3.562251329421997,3.562241315841675,1.0209259016846772e-05,2.75386118888855,0.1847270280122757,0.1847270280122757,0.0,281.0076599121094,270.0,5970.08154296875,-0.0,4296.04833984375,1.0,283.1499938964844,288.0894775390625,289.3094482421875,287.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,18060.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802290141582489,1.0,0.0,0.0,0.2864719927310943,0.4904023110866546,6.189063928019323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1753.0762939453125,0.0,20.310333251953125,1895.4371337890625,0.0,2492.3818359375,0.2420665323734283,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747065186500549,0.2699043750762939,0.2498780190944671,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.8467471599578857,0.5464228987693787,0.5230411887168884,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718139648437,0.972714364528656,0.8178232312202454,0.57297682762146,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.7568991184234619,0.3855054676532745,0.3718318343162536,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747350692749023,0.2700062692165375,1.2483420372009275,288.6717224121094,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6722106933594,1.0,0.7099570035934448,1.0,1.0,0.0,1.0,-3.562251329421997,3.562241315841675,1.0209259016846772e-05,2.75386118888855,0.1847270280122757,0.1847270280122757,0.0,281.0076599121094,270.0,5970.08154296875,-0.0,4296.04833984375,1.0,283.1499938964844,288.0894775390625,289.3094482421875,287.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,18060.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802290141582489,1.0,0.0,0.0,0.2864719927310943,0.4904023110866546,6.189063928019323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1753.0762939453125,0.0,20.310333251953125,1895.4371337890625,0.0,2492.3818359375,0.2420665323734283,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.6746516823768616,0.2691834270954132,0.2492029666900634,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.8468838334083557,0.5453543663024902,0.5220116376876831,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789245605469,0.9736893177032472,0.8184206485748291,0.5733710527420044,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.7571234703063965,0.3849169313907623,0.3712495267391205,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.6747934818267822,0.2694159746170044,1.2455610036849976,288.6788330078125,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.67926025390625,1.0,0.7084068655967712,1.0,1.0,0.0,1.0,-3.5566329956054688,3.5566229820251465,1.0177178410231136e-05,2.749552965164185,0.1773854196071624,0.1773854196071624,0.0,279.771484375,270.0,5821.25244140625,-0.0,4273.56298828125,1.0,283.1499938964844,288.1015014648437,289.28594970703125,287.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18059.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925862669944763,1.0,0.0,0.0,0.278482586145401,0.4902441501617431,5.962486060440142e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1707.19140625,0.0,20.25943374633789,1895.4371337890625,0.0,2403.845947265625,0.2418193370103836,1.0,0.0,3.0,1.0,0.0
11985960,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853332519531,0.6754112839698792,0.2684589624404907,0.2484674602746963,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.8479779958724976,0.544274628162384,0.5209125280380249,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855773925781,0.9757381081581116,0.8189948797225952,0.5737062096595764,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854248046875,0.7582097053527832,0.3843179643154144,0.3705981373786926,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853332519531,0.6756640076637268,0.2688175439834595,1.2424603700637815,288.6855163574219,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6859130859375,1.0,0.7062467336654663,1.0,1.0,0.0,1.0,-3.55031681060791,3.550306797027588,1.0141064194613136e-05,2.7446706295013428,0.1698120534420013,0.1698120534420013,0.0,277.08203125,258.0,5672.06591796875,-0.0,4240.4833984375,1.0,283.1499938964844,288.1141357421875,289.26220703125,287.6898498535156,293.1499938964844,293.1499938964844,283.1499938964844,18058.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825515866279602,1.0,0.0,0.0,0.2704692184925079,0.4900922775268554,5.741829234295892e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.1973876953125,0.0,20.209287643432617,1895.4371337890625,0.0,2313.079345703125,0.2415747195482254,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6784063577651978,0.2670025527477264,0.2469007223844528,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.8519074320793152,0.5420848727226257,0.5185922384262085,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.9815732836723328,0.820075511932373,0.5742611289024353,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.7619544267654419,0.3830933272838592,0.3691760897636413,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6788764595985413,0.2676034271717071,1.235730528831482,288.6979675292969,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.6983337402344,1.0,0.700631320476532,1.0,1.0,0.0,1.0,-3.536503553390503,3.5364935398101807,1.0062271940114442e-05,2.7339794635772705,0.15397410094738,0.15397410094738,0.0,269.2826843261719,246.0,5374.32568359375,-0.0,4156.93505859375,1.0,283.1499938964844,288.1416015625,289.2142639160156,287.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615084648132324,1.0,0.0,0.0,0.2544327080249786,0.4898250699043274,5.31778932000293e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1569.2579345703125,0.0,20.11212539672852,1895.4371337890625,0.0,2125.81689453125,0.2410949617624282,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6784063577651978,0.2670025527477264,0.2469007223844528,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.8519074320793152,0.5420848727226257,0.5185922384262085,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69805908203125,0.9815732836723328,0.820075511932373,0.5742611289024353,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.7619544267654419,0.3830933272838592,0.3691760897636413,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6788764595985413,0.2676034271717071,1.235730528831482,288.6979675292969,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.6983337402344,1.0,0.700631320476532,1.0,1.0,0.0,1.0,-3.536503553390503,3.5364935398101807,1.0062271940114442e-05,2.7339794635772705,0.15397410094738,0.15397410094738,0.0,269.2826843261719,246.0,5374.32568359375,-0.0,4156.93505859375,1.0,283.1499938964844,288.1416015625,289.2142639160156,287.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615084648132324,1.0,0.0,0.0,0.2544327080249786,0.4898250699043274,5.31778932000293e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1569.2579345703125,0.0,20.11212539672852,1895.4371337890625,0.0,2125.81689453125,0.2410949617624282,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.6814484596252441,0.2659410834312439,0.245716392993927,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.8558005094528198,0.5404766798019409,0.5168443322181702,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064208984375,0.986616551876068,0.8207964897155762,0.5745865106582642,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.7656123042106628,0.3821851015090942,0.368079662322998,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.682075023651123,0.2667121291160583,1.23058021068573,288.70635986328125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066955566406,1.0,0.6958824992179871,1.0,1.0,0.0,1.0,-3.525854110717773,3.525844097137451,1.0001721420849208e-05,2.725731611251831,0.1419563591480255,0.1419563591480255,0.0,262.4065246582031,246.0,5160.68310546875,-0.0,4087.73876953125,1.0,283.1499938964844,288.1635437011719,289.1793518066406,287.5691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18055.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455137968063354,1.0,0.0,0.0,0.2428895235061645,0.4896674752235412,5.025232674427116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1503.2178955078125,0.0,20.04495429992676,1895.4371337890625,0.0,1986.7664794921875,0.2407577335834503,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.6827749013900757,0.2655292153358459,0.2452513426542282,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.8574907779693604,0.539850652217865,0.5161583423614502,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095031738281,0.9886618852615356,0.8210596442222595,0.5746970772743225,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.7671929597854614,0.3818292915821075,0.367645114660263,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.6834620833396912,0.2663651406764984,1.2285484075546265,288.7094421386719,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.70977783203125,1.0,0.6939467787742615,1.0,1.0,0.0,1.0,-3.521635770797729,3.5216257572174072,9.97778624878265e-06,2.7224643230438232,0.1371949613094329,0.1371949613094329,0.0,259.578369140625,234.0,5078.8330078125,-0.0,4059.81005859375,1.0,283.1499938964844,288.17254638671875,289.1658630371094,287.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,18055.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391751408576965,1.0,0.0,0.0,0.2384598106145858,0.4896143078804016,4.915466256250056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.9163818359375,0.0,20.01978874206543,1895.4371337890625,0.0,1932.5567626953125,0.2406301647424698,1.0,0.0,3.0,1.0,0.0
