time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6881181001663208,0.264028936624527,0.2435448318719864,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.8643033504486084,0.5375651717185974,0.5136410593986511,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.9962139129638672,0.8219397068023682,0.575035572052002,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.7735331058502197,0.3805188536643982,0.3660352528095245,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6890255808830261,0.2650968730449676,1.2210637331008911,288.7198791503906,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7201538085937,1.0,0.6866495609283447,1.0,1.0,0.0,1.0,-3.506022453308105,3.506012439727783,9.889440661936533e-06,2.710369110107422,0.1194638609886169,0.1194638609886169,0.0,248.8992462158203,222.0,4787.29931640625,-0.0,3955.718994140625,1.0,283.1499938964844,288.2074890136719,289.1173095703125,287.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,18053.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155910134315491,1.0,0.0,0.0,0.2226513624191284,0.4894753694534302,4.533855513244589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1387.7313232421875,0.0,19.933198928833008,1895.4371337890625,0.0,1735.8994140625,0.2401829659938812,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6881181001663208,0.264028936624527,0.2435448318719864,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.8643033504486084,0.5375651717185974,0.5136410593986511,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.9962139129638672,0.8219397068023682,0.575035572052002,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.7735331058502197,0.3805188536643982,0.3660352528095245,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.6890255808830261,0.2650968730449676,1.2210637331008911,288.7198791503906,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7201538085937,1.0,0.6866495609283447,1.0,1.0,0.0,1.0,-3.506022453308105,3.506012439727783,9.889440661936533e-06,2.710369110107422,0.1194638609886169,0.1194638609886169,0.0,248.8992462158203,222.0,4787.29931640625,-0.0,3955.718994140625,1.0,283.1499938964844,288.2074890136719,289.1173095703125,287.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,18053.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155910134315491,1.0,0.0,0.0,0.2226513624191284,0.4894753694534302,4.533855513244589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1387.7313232421875,0.0,19.933198928833008,1895.4371337890625,0.0,1735.8994140625,0.2401829659938812,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.6930773258209229,0.2624617218971252,0.2418356239795684,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281494140625,0.8707523941993713,0.535190761089325,0.5111008286476135,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.9990000128746032,0.8230912089347839,0.5685508847236633,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7795244455337524,0.3791206181049347,0.3644044399261474,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.6942085027694702,0.2637639045715332,1.213565707206726,288.7281494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281799316406,1.0,0.6784958839416504,1.0,1.0,0.0,1.0,-3.4817612171173096,3.4817514419555664,9.753794984135313e-06,2.691889524459839,0.10074482858181,0.10074482858181,0.0,238.9268798828125,210.0,4498.84619140625,-0.0,3835.4765625,1.0,283.1499938964844,288.2465515136719,289.06884765625,287.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690796971321106,1.0,0.0,0.0,0.2070879191160202,0.4894055128097534,4.171828216215091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1299.0606689453125,0.0,19.852582931518555,1895.4371337890625,0.0,1538.894775390625,0.2397551983594894,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.6930773258209229,0.2624617218971252,0.2418356239795684,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281494140625,0.8707523941993713,0.535190761089325,0.5111008286476135,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.9990000128746032,0.8230912089347839,0.5685508847236633,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7795244455337524,0.3791206181049347,0.3644044399261474,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.6942085027694702,0.2637639045715332,1.213565707206726,288.7281494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281799316406,1.0,0.6784958839416504,1.0,1.0,0.0,1.0,-3.4817612171173096,3.4817514419555664,9.753794984135313e-06,2.691889524459839,0.10074482858181,0.10074482858181,0.0,238.9268798828125,210.0,4498.84619140625,-0.0,3835.4765625,1.0,283.1499938964844,288.2465515136719,289.06884765625,287.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690796971321106,1.0,0.0,0.0,0.2070879191160202,0.4894055128097534,4.171828216215091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1299.0606689453125,0.0,19.852582931518555,1895.4371337890625,0.0,1538.894775390625,0.2397551983594894,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.6953727006912231,0.2616406679153442,0.2409601062536239,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.87380051612854,0.5339572429656982,0.5098017454147339,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.9990000128746032,0.8243154287338257,0.5612537860870361,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.7823458313941956,0.3783711493015289,0.3635573983192444,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.6966212391853333,0.2630674540996551,1.2097344398498535,288.7301940917969,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301940917969,1.0,0.6739352941513062,1.0,1.0,0.0,1.0,-3.465132713317871,3.465123176574707,9.660631803853905e-06,2.678952217102051,0.090986929833889,0.090986929833889,0.0,234.1107177734375,210.0,4355.66748046875,-0.0,3765.1904296875,1.0,283.1499938964844,288.26727294921875,289.0447082519531,287.3741760253906,293.1499938964844,293.1499938964844,283.1499938964844,18049.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779664158821106,1.0,0.0,0.0,0.1994084417819976,0.4893892705440521,3.9975698307159754e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1255.2041015625,0.0,19.814252853393555,1895.4371337890625,0.0,1441.3968505859375,0.2395485043525695,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.6978417038917542,0.260803610086441,0.2400633990764618,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.8770872354507446,0.5327003598213196,0.5084739923477173,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.9990000128746032,0.8259058594703674,0.553615927696228,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.7853691577911377,0.3775929808616638,0.3626773357391357,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.6992148160934448,0.2623622119426727,1.205828070640564,288.7317810058594,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.73175048828125,1.0,0.6691404581069946,1.0,1.0,0.0,1.0,-3.447514057159424,3.44750452041626,9.562593731970992e-06,2.6653127670288086,0.08096394687891,0.08096394687891,0.0,229.1239013671875,198.0,4214.4365234375,-0.0,3692.52197265625,1.0,283.1499938964844,288.28875732421875,289.02069091796875,287.3394470214844,293.1499938964844,293.1499938964844,283.1499938964844,18048.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648457050323486,1.0,0.0,0.0,0.1918118894100189,0.4893927276134491,3.827761663188767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.72119140625,0.0,19.77750968933105,1895.4371337890625,0.0,1345.140625,0.2393469363451004,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7033700942993164,0.2590923905372619,0.238219141960144,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844690918922424,0.5301284193992615,0.5057451725006104,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.9990000128746032,0.8298435211181641,0.5372563600540161,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7920997142791748,0.3759635388851166,0.3608292639255523,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7050131559371948,0.2609344720840454,1.1978529691696167,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339782714844,1.0,0.6590296030044556,1.0,1.0,0.0,1.0,-3.4105238914489746,3.4105145931243896,9.358363968203776e-06,2.636667490005493,0.0601327382028102,0.0601327382028102,0.0,218.6829071044922,186.0,3937.78173828125,-0.0,3542.3134765625,1.0,283.1499938964844,288.33447265625,288.9729919433594,287.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18045.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377620697021484,1.0,0.0,0.0,0.1769265532493591,0.4894650876522064,3.5017415633831206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1126.3155517578125,0.0,19.709190368652344,1895.4371337890625,0.0,1158.503662109375,0.2389602065086364,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7033700942993164,0.2590923905372619,0.238219141960144,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844690918922424,0.5301284193992615,0.5057451725006104,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.9990000128746032,0.8298435211181641,0.5372563600540161,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7920997142791748,0.3759635388851166,0.3608292639255523,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7050131559371948,0.2609344720840454,1.1978529691696167,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339782714844,1.0,0.6590296030044556,1.0,1.0,0.0,1.0,-3.4105238914489746,3.4105145931243896,9.358363968203776e-06,2.636667490005493,0.0601327382028102,0.0601327382028102,0.0,218.6829071044922,186.0,3937.78173828125,-0.0,3542.3134765625,1.0,283.1499938964844,288.33447265625,288.9729919433594,287.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18045.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377620697021484,1.0,0.0,0.0,0.1769265532493591,0.4894650876522064,3.5017415633831206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1126.3155517578125,0.0,19.709190368652344,1895.4371337890625,0.0,1158.503662109375,0.2389602065086364,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7091025710105896,0.2574802339076996,0.2364754676818847,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.8921758532524109,0.5277015566825867,0.5031633973121643,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.9990000128746032,0.8341543078422546,0.5211467742919922,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7990567684173584,0.3743883371353149,0.3590424954891205,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7109805941581726,0.2596046924591064,1.1903804540634155,288.7353210449219,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16455078125,288.7352294921875,1.0,0.6492379903793335,1.0,1.0,0.0,1.0,-3.3748114109039307,3.374802350997925,9.16326098376885e-06,2.609004259109497,0.0400428399443626,0.0400428399443626,0.0,208.7079315185547,186.0,3690.31640625,-0.0,3400.698974609375,1.0,283.1499938964844,288.3800354003906,288.92974853515625,287.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18043.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118853092193604,1.0,0.0,0.0,0.1636556684970855,0.4896092712879181,3.21776161271714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1049.922607421875,0.0,19.6526107788086,1895.4371337890625,0.0,996.97314453125,0.2386249601840973,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7096236348152161,0.2573384642601013,0.2363220602273941,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.8928865790367126,0.5274879932403564,0.5029361248016357,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.9990000128746032,0.8345558643341064,0.5197044610977173,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.7996953129768372,0.3742481768131256,0.3588837385177612,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7115155458450317,0.2594884037971496,1.1897259950637815,288.73541259765625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352905273437,1.0,0.6483680605888367,1.0,1.0,0.0,1.0,-3.371640920639038,3.371631860733032,9.146038792096078e-06,2.6065480709075928,0.038254614919424,0.038254614919424,0.0,207.82931518554688,189.0,3669.134033203125,-0.0,3388.298095703125,1.0,283.1499938964844,288.3841552734375,288.926025390625,287.2030944824219,293.1499938964844,293.1499938964844,283.1499938964844,18043.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60959392786026,1.0,0.0,0.0,0.1625233441591262,0.4896253645420074,3.1937963385075822e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1043.3890380859375,0.0,19.64798164367676,1895.4371337890625,0.0,983.5241088867188,0.2385967671871185,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7120770812034607,0.2555698752403259,0.2345743924379348,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.8966498374938965,0.524816632270813,0.5002644062042236,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391532301902771,0.5106527209281921,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8031213879585266,0.3724850416183471,0.357060432434082,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.7142303586006165,0.2580509185791015,1.182451844215393,288.7382202148437,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.73828125,1.0,0.6422111392021179,1.0,1.0,0.0,1.0,-3.34447717666626,3.344468116760254,8.99845781532349e-06,2.585239887237549,0.0153803611174225,0.0153803611174225,0.0,202.0255584716797,192.0,3411.638671875,-0.0,3292.789306640625,1.0,283.1499938964844,288.4377136230469,288.8801574707031,287.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18040.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804181694984436,1.0,0.0,0.0,0.1487009525299072,0.4898826479911804,2.9043085714164363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,963.409912109375,0.0,19.594423294067383,1895.4371337890625,0.0,825.54541015625,0.238258346915245,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7120770812034607,0.2555698752403259,0.2345743924379348,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.8966498374938965,0.524816632270813,0.5002644062042236,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391532301902771,0.5106527209281921,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8031213879585266,0.3724850416183471,0.357060432434082,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.7142303586006165,0.2580509185791015,1.182451844215393,288.7382202148437,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.73828125,1.0,0.6422111392021179,1.0,1.0,0.0,1.0,-3.34447717666626,3.344468116760254,8.99845781532349e-06,2.585239887237549,0.0153803611174225,0.0153803611174225,0.0,202.0255584716797,192.0,3411.638671875,-0.0,3292.789306640625,1.0,283.1499938964844,288.4377136230469,288.8801574707031,287.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18040.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804181694984436,1.0,0.0,0.0,0.1487009525299072,0.4898826479911804,2.9043085714164363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,963.409912109375,0.0,19.594423294067383,1895.4371337890625,0.0,825.54541015625,0.238258346915245,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872741699219,0.712183952331543,0.2542322278022766,0.2330738753080368,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99542236328125,0.8973129987716675,0.5227400064468384,0.4979119598865509,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9975891113281,0.9990000128746032,0.8435853123664856,0.5071591138839722,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99224853515625,0.8037850260734558,0.3711307644844055,0.355474442243576,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874572753906,0.7145973443984985,0.2569144368171692,1.1762022972106934,288.99493408203125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849060058594,289.0130920410156,1.0,0.6386523842811584,1.0,1.0,0.0,1.0,-3.3262064456939697,3.326197385787964,8.899935892259236e-06,2.5709338188171387,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46145629882807,195.0,2063.13818359375,-0.0,3236.938720703125,1.0,283.1498107910156,288.5101623535156,288.7640686035156,286.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,18511.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403092503547668,1.0,0.0,0.0,0.0001608896709512,0.4280795753002167,3.0509449133742095e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,37.01675033569336,0.0,16.81679916381836,1895.4371337890625,0.0,647.35009765625,0.2335899919271469,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872741699219,0.712183952331543,0.2542322278022766,0.2330738753080368,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99542236328125,0.8973129987716675,0.5227400064468384,0.4979119598865509,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9975891113281,0.9990000128746032,0.8435853123664856,0.5071591138839722,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99224853515625,0.8037850260734558,0.3711307644844055,0.355474442243576,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874572753906,0.7145973443984985,0.2569144368171692,1.1762022972106934,288.99493408203125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849060058594,289.0130920410156,1.0,0.6386523842811584,1.0,1.0,0.0,1.0,-3.3262064456939697,3.326197385787964,8.899935892259236e-06,2.5709338188171387,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46145629882807,195.0,2063.13818359375,-0.0,3236.938720703125,1.0,283.1498107910156,288.5101623535156,288.7640686035156,286.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,18511.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403092503547668,1.0,0.0,0.0,0.0001608896709512,0.4280795753002167,3.0509449133742095e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,37.01675033569336,0.0,16.81679916381836,1895.4371337890625,0.0,647.35009765625,0.2335899919271469,1.0,0.0,3.0,1.0,0.0
11987100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952514648437,0.7127482891082764,0.2543499767780304,0.2329109013080597,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007141113281,0.8980434536933899,0.5227581858634949,0.4975628852844238,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021484375,0.9990000128746032,0.8470558524131775,0.5056049227714539,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986083984375,0.8044941425323486,0.3712588548660278,0.3552998304367065,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.7151297926902771,0.2569617629051208,1.1752729415893557,289.2004089355469,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2012634277344,289.2123718261719,1.0,0.637729823589325,1.0,1.0,0.0,1.0,-3.3223838806152344,3.3223748207092285,8.879158485797234e-06,2.567850351333618,5.551115123125783e-17,5.551115123125783e-17,0.0,198.513427734375,195.0,1357.4517822265625,-0.0,3222.99560546875,1.0,283.1494445800781,288.5099792480469,288.6185607910156,286.7024230957031,293.1499938964844,293.1499938964844,283.1499938964844,18152.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990998208522796,1.0,0.0,0.0,1.6234413124038838e-05,0.4568397402763366,3.078525661389525e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3110629916191101,0.0,17.6940860748291,1895.4371337890625,0.0,504.1688232421875,0.2333418130874633,1.0,0.0,3.0,1.0,0.0
11987160,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269348144531,0.7136239409446716,0.2546609342098236,0.2330898493528366,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.330322265625,0.8990294933319092,0.5230361819267273,0.4976930916309356,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3312072753906,0.9990000128746032,0.8507608771324158,0.5041249394416809,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3290100097656,0.8054710030555725,0.371627926826477,0.3555194735527038,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.7159370183944702,0.2572374641895294,1.1759068965911863,289.3301086425781,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193603515625,289.33746337890625,1.0,0.6373378038406372,1.0,1.0,0.0067755482159554,1.0,-3.3219962120056152,3.321976661682129,1.941432128660381e-05,2.567466974258423,5.551115123125783e-17,5.551115123125783e-17,0.0,197.75942993164065,198.0,884.1875610351562,-0.0,3217.857666015625,1.0,283.1493835449219,288.50994873046875,288.5011291503906,286.5636901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493029713630676,1.0,0.0,0.0,1.5986053767846897e-05,0.4721459746360779,3.0314295453200135e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.118377961218357,0.0,18.18848991394043,1895.4371337890625,0.0,373.3321228027344,0.2334881722927093,1.0,0.0,3.0,1.0,0.0
11987220,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44952392578125,0.7144885659217834,0.2550225257873535,0.2334997951984405,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505310058594,0.8998254537582397,0.5232502222061157,0.4980185925960541,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.9990000128746032,0.8573336005210876,0.503157377243042,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.8064645528793335,0.3722021281719208,0.3561244308948517,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4495544433594,0.7168720960617065,0.2577851116657257,1.1784042119979858,289.4504699707031,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.45263671875,1.0,0.6376836895942688,1.0,1.0,0.0203266441822052,1.0,-3.325444459915161,3.325350046157837,9.431402577320114e-05,2.570032835006714,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4324188232422,201.0,353.504150390625,-0.0,3223.7275390625,1.0,283.1492614746094,288.5098876953125,288.34539794921875,286.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,17923.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349775969982147,1.0,0.0,0.0,1.59174687723862e-05,0.4889124035835266,3.0184237271094205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1196512132883071,0.0,18.814558029174805,1895.4371337890625,0.0,171.20848083496094,0.2341489046812057,1.0,0.0,3.0,1.0,0.0
11987280,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44952392578125,0.7144885659217834,0.2550225257873535,0.2334997951984405,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505310058594,0.8998254537582397,0.5232502222061157,0.4980185925960541,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508056640625,0.9990000128746032,0.8573336005210876,0.503157377243042,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.8064645528793335,0.3722021281719208,0.3561244308948517,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4495544433594,0.7168720960617065,0.2577851116657257,1.1784042119979858,289.4504699707031,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.45263671875,1.0,0.6376836895942688,1.0,1.0,0.0203266441822052,1.0,-3.325444459915161,3.325350046157837,9.431402577320114e-05,2.570032835006714,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4324188232422,201.0,353.504150390625,-0.0,3223.7275390625,1.0,283.1492614746094,288.5098876953125,288.34539794921875,286.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,17923.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349775969982147,1.0,0.0,0.0,1.59174687723862e-05,0.4889124035835266,3.0184237271094205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1196512132883071,0.0,18.814558029174805,1895.4371337890625,0.0,171.20848083496094,0.2341489046812057,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.713331401348114,0.2546668946743011,0.2333941012620926,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981938362121582,0.5225198864936829,0.4976122081279754,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.9990000128746032,0.8620844483375549,0.505408763885498,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.8053179383277893,0.3720664978027344,0.3562266826629638,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160625457763672,0.2578452825546264,1.1795397996902466,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735717773437,1.0,0.6388592720031738,1.0,1.0,0.0338777415454387,1.0,-3.329026937484741,3.3286237716674805,0.000403093668865,2.5725369453430176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.706298828125,204.0,115.83232879638672,-0.0,3238.998779296875,1.0,283.14910888671875,288.50982666015625,288.2861022949219,286.2973327636719,293.1499938964844,293.1499938964844,283.1499938964844,17940.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2158285826444625,1.0,0.0,0.0,1.5933030226733536e-05,0.4958304464817047,3.02137438332184e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1202348098158836,0.0,19.12321281433105,1895.4371337890625,0.0,0.0,0.2346894443035125,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.713331401348114,0.2546668946743011,0.2333941012620926,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981938362121582,0.5225198864936829,0.4976122081279754,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.9990000128746032,0.8620844483375549,0.505408763885498,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.8053179383277893,0.3720664978027344,0.3562266826629638,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160625457763672,0.2578452825546264,1.1795397996902466,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735717773437,1.0,0.6388592720031738,1.0,1.0,0.0338777415454387,1.0,-3.329026937484741,3.3286237716674805,0.000403093668865,2.5725369453430176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.706298828125,204.0,115.83232879638672,-0.0,3238.998779296875,1.0,283.14910888671875,288.50982666015625,288.2861022949219,286.2973327636719,293.1499938964844,293.1499938964844,283.1499938964844,17940.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2158285826444625,1.0,0.0,0.0,1.5933030226733536e-05,0.4958304464817047,3.02137438332184e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1202348098158836,0.0,19.12321281433105,1895.4371337890625,0.0,0.0,0.2346894443035125,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7103869915008545,0.2536647319793701,0.2327152639627456,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722900390625,0.8945621848106384,0.5209600925445557,0.4964146316051483,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4724426269531,0.9990000128746032,0.8651502728462219,0.5101726651191711,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.8023142218589783,0.371222048997879,0.3556787073612213,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7136116623878479,0.2573115229606628,1.1782386302947998,289.4722595214844,290.7821044921875,289.4466857910156,285.8399963378906,289.49542236328125,297.2494506835937,289.47369384765625,1.0,0.6402999758720398,1.0,1.0,0.0812848955392837,1.0,-3.3302783966064453,3.3087644577026367,0.0215140953660011,2.5525622367858887,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1187438964844,207.0,40.60182571411133,-0.0,3255.3408203125,1.0,283.14898681640625,288.509765625,288.2448425292969,286.25567626953125,293.1499938964844,293.1499938964844,283.1499938964844,17966.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0968207940459251,1.0,0.0,0.0,1.595597859704867e-05,0.4985322058200836,3.0257260997916535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1200687661767005,0.0,19.26358413696289,1895.4371337890625,0.0,0.0,0.2350012212991714,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7103869915008545,0.2536647319793701,0.2327152639627456,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722900390625,0.8945621848106384,0.5209600925445557,0.4964146316051483,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4724426269531,0.9990000128746032,0.8651502728462219,0.5101726651191711,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.8023142218589783,0.371222048997879,0.3556787073612213,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7136116623878479,0.2573115229606628,1.1782386302947998,289.4722595214844,290.7821044921875,289.4466857910156,285.8399963378906,289.49542236328125,297.2494506835937,289.47369384765625,1.0,0.6402999758720398,1.0,1.0,0.0812848955392837,1.0,-3.3302783966064453,3.3087644577026367,0.0215140953660011,2.5525622367858887,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1187438964844,207.0,40.60182571411133,-0.0,3255.3408203125,1.0,283.14898681640625,288.509765625,288.2448425292969,286.25567626953125,293.1499938964844,293.1499938964844,283.1499938964844,17966.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0968207940459251,1.0,0.0,0.0,1.595597859704867e-05,0.4985322058200836,3.0257260997916535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1200687661767005,0.0,19.26358413696289,1895.4371337890625,0.0,0.0,0.2350012212991714,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993408203125,0.7066708207130432,0.2528242170810699,0.2319105416536331,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071533203125,0.8901845216751099,0.519667387008667,0.4950783550739288,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094116210937,0.9990000128746032,0.8682182431221008,0.5161230564117432,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041320800781,0.7985610365867615,0.3704822063446045,0.3549387156963348,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.7103465795516968,0.2567479014396667,1.17582368850708,289.7067565917969,290.8480834960937,289.3934936523437,285.8078918457031,289.9183349609375,297.2467041015625,289.7250366210937,1.0,0.6417700052261353,1.0,1.0,0.1286920458078384,1.0,-3.3310580253601074,3.103476524353028,0.2275816649198532,2.348047971725464,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9711761474609,210.0,317.8492736816406,-0.0,3271.5966796875,1.0,283.1488342285156,288.5097351074219,288.204345703125,286.2149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995244145393371,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1215506941080093,0.0,19.323055267333984,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993408203125,0.7066708207130432,0.2528242170810699,0.2319105416536331,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071533203125,0.8901845216751099,0.519667387008667,0.4950783550739288,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094116210937,0.9990000128746032,0.8682182431221008,0.5161230564117432,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7041320800781,0.7985610365867615,0.3704822063446045,0.3549387156963348,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6995849609375,0.7103465795516968,0.2567479014396667,1.17582368850708,289.7067565917969,290.8480834960937,289.3934936523437,285.8078918457031,289.9183349609375,297.2467041015625,289.7250366210937,1.0,0.6417700052261353,1.0,1.0,0.1286920458078384,1.0,-3.3310580253601074,3.103476524353028,0.2275816649198532,2.348047971725464,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9711761474609,210.0,317.8492736816406,-0.0,3271.5966796875,1.0,283.1488342285156,288.5097351074219,288.204345703125,286.2149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995244145393371,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1215506941080093,0.0,19.323055267333984,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987700,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.7056997418403625,0.2531467080116272,0.2319580465555191,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848022460937,0.8889191150665283,0.5200299024581909,0.4950613677501678,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9874572753906,0.9990000128746032,0.8711723685264587,0.5182511806488037,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812316894531,0.7975102066993713,0.370865136384964,0.355036973953247,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.7094045877456665,0.2570131123065948,1.176125407218933,289.9843139648437,290.8799133300781,289.3678283691406,285.7926330566406,290.2601623535156,297.2574768066406,290.0050354003906,1.0,0.6426514983177185,1.0,1.0,0.1523956209421157,1.0,-3.334123134613037,2.9532036781311035,0.3809194564819336,2.197611093521118,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05715942382807,210.0,523.58154296875,-0.0,3283.4990234375,1.0,283.1487731933594,288.5097045898437,288.1844482421875,286.1949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997408092021942,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.124523140490055,0.0,19.33768653869629,1895.4371337890625,0.0,0.0,0.2351978421211242,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7058430910110474,0.2539779245853424,0.2325101047754287,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2131042480469,0.8888127207756042,0.5211122035980225,0.4957799315452575,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146911621094,0.9990000128746032,0.8751208186149597,0.5191847681999207,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109680175781,0.7975224852561951,0.3718012571334839,0.3556925058364868,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076110839844,0.7094487547874451,0.2577300369739532,1.178456425666809,290.2128295898437,290.9109191894531,289.3428039550781,285.7779541015625,290.4390869140625,297.2744445800781,290.2249450683594,1.0,0.6437844634056091,1.0,1.0,0.1740764528512954,1.0,-3.340355396270752,2.8771798610687256,0.4631755650043487,2.120386838912964,5.551115123125783e-17,5.551115123125783e-17,0.0,205.73892211914065,213.0,542.8148193359375,-0.0,3300.8896484375,1.0,283.1487121582031,288.5096740722656,288.1648254394531,286.1751708984375,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.499864399433136,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283976137638092,0.0,19.34676742553711,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7070624232292175,0.2558508813381195,0.2341635525226593,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090637207031,0.8895688056945801,0.5236456394195557,0.4980942606925964,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.9990000128746032,0.883378267288208,0.5203160047531128,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072326660156,0.7984777092933655,0.3740122020244598,0.3577134013175964,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.7105422019958496,0.2595855891704559,1.1863319873809814,290.50885009765625,290.9703063964844,289.294921875,285.7504577636719,290.70526123046875,297.3078308105469,290.51971435546875,1.0,0.6467196941375732,1.0,1.0,0.217438131570816,1.0,-3.3583810329437256,2.765654325485229,0.5927265882492065,2.005239486694336,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0203552246093,216.0,452.3175048828125,-0.0,3348.393798828125,1.0,283.1485595703125,288.5096130371094,288.1264038085937,286.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1350160092115402,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
11987880,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7070624232292175,0.2558508813381195,0.2341635525226593,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090637207031,0.8895688056945801,0.5236456394195557,0.4980942606925964,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.9990000128746032,0.883378267288208,0.5203160047531128,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072326660156,0.7984777092933655,0.3740122020244598,0.3577134013175964,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.7105422019958496,0.2595855891704559,1.1863319873809814,290.50885009765625,290.9703063964844,289.294921875,285.7504577636719,290.70526123046875,297.3078308105469,290.51971435546875,1.0,0.6467196941375732,1.0,1.0,0.217438131570816,1.0,-3.3583810329437256,2.765654325485229,0.5927265882492065,2.005239486694336,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0203552246093,216.0,452.3175048828125,-0.0,3348.393798828125,1.0,283.1485595703125,288.5096130371094,288.1264038085937,286.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1350160092115402,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081588506698608,0.2578816711902618,0.235962688922882,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901327252388,0.5263985991477966,0.5006343126296997,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918260335922241,0.5220037698745728,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993004322052002,0.3764224350452423,0.3599528074264526,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116680145263672,0.2617351412773132,1.1957495212554932,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.0015869140625,297.3388366699219,290.8207397460937,1.0,0.6502776145935059,1.0,1.0,0.2607997953891754,1.0,-3.3796417713165283,2.646090030670166,0.7335516810417175,1.8813596963882449,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7357177734375,219.0,431.5779724121094,-0.0,3406.297607421875,1.0,283.1484375,288.50958251953125,288.0892333984375,286.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999982416629791,3.031180991971971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1407550424337387,0.0,19.3587646484375,1895.4371337890625,0.0,0.0,0.235266625881195,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081588506698608,0.2578816711902618,0.235962688922882,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901327252388,0.5263985991477966,0.5006343126296997,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918260335922241,0.5220037698745728,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993004322052002,0.3764224350452423,0.3599528074264526,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116680145263672,0.2617351412773132,1.1957495212554932,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.0015869140625,297.3388366699219,290.8207397460937,1.0,0.6502776145935059,1.0,1.0,0.2607997953891754,1.0,-3.3796417713165283,2.646090030670166,0.7335516810417175,1.8813596963882449,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7357177734375,219.0,431.5779724121094,-0.0,3406.297607421875,1.0,283.1484375,288.50958251953125,288.0892333984375,286.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17998.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999982416629791,3.031180991971971e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1407550424337387,0.0,19.3587646484375,1895.4371337890625,0.0,0.0,0.235266625881195,1.0,0.0,3.0,1.0,0.0
11988060,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.7091183066368103,0.2598131895065307,0.2378254383802414,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8905249834060669,0.5290475487709045,0.5032793879508972,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999752998352051,0.5240880250930786,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999798655509949,0.3787662982940674,0.3622865974903106,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127501964569092,0.2639300227165222,1.2059791088104248,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0679931640625,297.3645324707031,290.9756164550781,1.0,0.6542991399765015,1.0,1.0,0.2709287703037262,1.0,-3.402678966522217,2.6265907287597656,0.7760884165763855,1.8568246364593504,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81349182128903,222.0,261.4811706542969,-0.0,3471.828369140625,1.0,283.1483154296875,288.5095520019531,288.0533752441406,286.0627746582031,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000032782554626,3.031310012030497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452127397060394,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
