time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988120,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.7091183066368103,0.2598131895065307,0.2378254383802414,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8905249834060669,0.5290475487709045,0.5032793879508972,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999752998352051,0.5240880250930786,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.7999798655509949,0.3787662982940674,0.3622865974903106,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127501964569092,0.2639300227165222,1.2059791088104248,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0679931640625,297.3645324707031,290.9756164550781,1.0,0.6542991399765015,1.0,1.0,0.2709287703037262,1.0,-3.402678966522217,2.6265907287597656,0.7760884165763855,1.8568246364593504,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81349182128903,222.0,261.4811706542969,-0.0,3471.828369140625,1.0,283.1483154296875,288.5095520019531,288.0533752441406,286.0627746582031,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000032782554626,3.031310012030497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452127397060394,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086730599403381,0.2609889209270477,0.2391112297773361,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894659876823425,0.5307492017745972,0.5051584839820862,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066714644432068,0.5278732776641846,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993325591087341,0.380375862121582,0.3640428781509399,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126875519752502,0.2655871510505676,1.2143690586090088,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.3764343261719,291.0619506835937,1.0,0.6583855152130127,1.0,1.0,0.2810577750205993,1.0,-3.42324447631836,2.6082544326782227,0.8149901628494263,1.834062576293945,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67596435546875,225.0,161.04551696777344,-0.0,3536.870849609375,1.0,283.1481628417969,288.509521484375,288.0187683105469,286.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475869566202163,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086730599403381,0.2609889209270477,0.2391112297773361,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894659876823425,0.5307492017745972,0.5051584839820862,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066714644432068,0.5278732776641846,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993325591087341,0.380375862121582,0.3640428781509399,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126875519752502,0.2655871510505676,1.2143690586090088,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.3764343261719,291.0619506835937,1.0,0.6583855152130127,1.0,1.0,0.2810577750205993,1.0,-3.42324447631836,2.6082544326782227,0.8149901628494263,1.834062576293945,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67596435546875,225.0,161.04551696777344,-0.0,3536.870849609375,1.0,283.1481628417969,288.509521484375,288.0187683105469,286.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475869566202163,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7080107927322388,0.261365532875061,0.2395496219396591,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.8884981870651245,0.5313321948051453,0.5058284997940063,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.9096122980117798,0.5302550196647644,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.7985946536064148,0.380956768989563,0.3647020757198334,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7122724056243896,0.2662252783775329,1.217723369598389,291.0948791503906,291.1499938964844,289.146240234375,285.6677551269531,291.1470947265625,297.3782043457031,291.09735107421875,1.0,0.6603671312332153,1.0,1.0,0.2861222624778747,1.0,-3.432271242141724,2.598053216934204,0.8342180252075195,1.8219281435012813,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3117828369141,225.0,133.05650329589844,-0.0,3567.8486328125,1.0,283.1481018066406,288.5094909667969,288.0018920898437,286.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483865231275558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7071695327758789,0.2616358995437622,0.2398934662342071,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.887352466583252,0.5317659378051758,0.5063624978065491,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.9990000128746032,0.9123194813728333,0.5328181385993958,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.7976811528205872,0.381409078836441,0.3652444183826446,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.7116799354553223,0.2667470872402191,1.2205824851989746,291.1143493652344,291.1499938964844,289.1264953613281,285.6564025878906,291.142822265625,297.3778991699219,291.11492919921875,1.0,0.6622892022132874,1.0,1.0,0.2869352400302887,1.0,-3.440502643585205,2.6002583503723145,0.8402442932128906,1.8223319053649905,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0209350585937,228.0,91.51660919189452,-0.0,3597.583251953125,1.0,283.1480407714844,288.50946044921875,287.9853210449219,285.9940795898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489885449409485,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7048335075378418,0.2617362439632416,0.2402271479368209,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8844184279441833,0.5320495367050171,0.5069264769554138,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.9990000128746032,0.9168259501457214,0.5386014580726624,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7952237725257874,0.3818223774433136,0.3659045994281769,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7098438143730164,0.2673506438732147,1.224503993988037,291.1188049316406,291.1499938964844,289.0879211425781,285.6339416503906,291.1264953613281,297.3704528808594,291.1187438964844,1.0,0.6658705472946167,1.0,1.0,0.2885612249374389,1.0,-3.454054117202759,2.604388952255249,0.8496651649475098,1.823529601097107,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67784118652344,231.0,30.17860984802246,-0.0,3651.79052734375,1.0,283.1478881835937,288.5094299316406,287.9529113769531,285.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494330614805221,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7048335075378418,0.2617362439632416,0.2402271479368209,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8844184279441833,0.5320495367050171,0.5069264769554138,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.9990000128746032,0.9168259501457214,0.5386014580726624,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7952237725257874,0.3818223774433136,0.3659045994281769,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7098438143730164,0.2673506438732147,1.224503993988037,291.1188049316406,291.1499938964844,289.0879211425781,285.6339416503906,291.1264953613281,297.3704528808594,291.1187438964844,1.0,0.6658705472946167,1.0,1.0,0.2885612249374389,1.0,-3.454054117202759,2.604388952255249,0.8496651649475098,1.823529601097107,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67784118652344,231.0,30.17860984802246,-0.0,3651.79052734375,1.0,283.1478881835937,288.5094299316406,287.9529113769531,285.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494330614805221,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.7017786502838135,0.2613544166088104,0.2401131093502044,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.8808306455612183,0.5317200422286987,0.5068820118904114,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,0.9203590750694276,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7921012043952942,0.3816979527473449,0.3660387694835663,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7072405219078064,0.2674404978752136,1.2260876893997192,291.11114501953125,291.1499938964844,289.05047607421875,285.6117248535156,291.1089782714844,297.356689453125,291.1107788085937,1.0,0.669030487537384,1.0,1.0,0.2901872098445892,1.0,-3.4636423587799072,2.6057240962982178,0.8579184412956238,1.8228130340576167,5.551115123125783e-17,5.551115123125783e-17,0.0,224.522201538086,234.0,0.9256594181060792,-0.0,3697.800537109375,1.0,283.14776611328125,288.5093994140625,287.9215087890625,285.92974853515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493343263864517,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.7017786502838135,0.2613544166088104,0.2401131093502044,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.8808306455612183,0.5317200422286987,0.5068820118904114,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,0.9203590750694276,0.545009970664978,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7921012043952942,0.3816979527473449,0.3660387694835663,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7072405219078064,0.2674404978752136,1.2260876893997192,291.11114501953125,291.1499938964844,289.05047607421875,285.6117248535156,291.1089782714844,297.356689453125,291.1107788085937,1.0,0.669030487537384,1.0,1.0,0.2901872098445892,1.0,-3.4636423587799072,2.6057240962982178,0.8579184412956238,1.8228130340576167,5.551115123125783e-17,5.551115123125783e-17,0.0,224.522201538086,234.0,0.9256594181060792,-0.0,3697.800537109375,1.0,283.14776611328125,288.5093994140625,287.9215087890625,285.92974853515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493343263864517,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.6982892751693726,0.2606044411659241,0.2396555840969085,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8769127130508423,0.5309467315673828,0.5063967704772949,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9990000128746032,0.9231287837028505,0.5516778826713562,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7886045575141907,0.3811628520488739,0.3657700419425964,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.7041561603546143,0.2671203017234802,1.225770115852356,291.09552001953125,291.1499938964844,289.0140075683594,285.5897521972656,291.0872497558594,297.3390808105469,291.09490966796875,1.0,0.6717645525932312,1.0,1.0,0.2913320958614349,1.0,-3.46982741355896,2.6062028408050537,0.8636245727539062,1.8219894170761108,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39285278320312,237.0,-15.574252128601074,-0.0,3735.841552734375,1.0,283.1476135253906,288.5093688964844,287.8909912109375,285.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489873379468917,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.6982892751693726,0.2606044411659241,0.2396555840969085,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8769127130508423,0.5309467315673828,0.5063967704772949,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9990000128746032,0.9231287837028505,0.5516778826713562,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7886045575141907,0.3811628520488739,0.3657700419425964,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.7041561603546143,0.2671203017234802,1.225770115852356,291.09552001953125,291.1499938964844,289.0140075683594,285.5897521972656,291.0872497558594,297.3390808105469,291.09490966796875,1.0,0.6717645525932312,1.0,1.0,0.2913320958614349,1.0,-3.46982741355896,2.6062028408050537,0.8636245727539062,1.8219894170761108,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39285278320312,237.0,-15.574252128601074,-0.0,3735.841552734375,1.0,283.1476135253906,288.5093688964844,287.8909912109375,285.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489873379468917,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945139169692993,0.2595507502555847,0.2389146089553833,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.8728289604187012,0.5298200845718384,0.5055632591247559,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925223469734192,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.7848812937736511,0.3802823722362518,0.3651647567749023,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7007522583007812,0.2664598822593689,1.223866581916809,291.0760192871094,291.1499938964844,288.9784240722656,285.5679931640625,291.0650329589844,297.3189392089844,291.0753173828125,1.0,0.6740918755531311,1.0,1.0,0.2924769818782806,1.0,-3.4730355739593506,2.604650020599365,0.8683855533599854,1.8197938203811648,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144012451172,240.0,-23.63294219970703,-0.0,3766.3662109375,1.0,283.1474914550781,288.50933837890625,287.861328125,285.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485098898410797,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945139169692993,0.2595507502555847,0.2389146089553833,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.8728289604187012,0.5298200845718384,0.5055632591247559,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925223469734192,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.7848812937736511,0.3802823722362518,0.3651647567749023,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.7007522583007812,0.2664598822593689,1.223866581916809,291.0760192871094,291.1499938964844,288.9784240722656,285.5679931640625,291.0650329589844,297.3189392089844,291.0753173828125,1.0,0.6740918755531311,1.0,1.0,0.2924769818782806,1.0,-3.4730355739593506,2.604650020599365,0.8683855533599854,1.8197938203811648,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144012451172,240.0,-23.63294219970703,-0.0,3766.3662109375,1.0,283.1474914550781,288.50933837890625,287.861328125,285.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485098898410797,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.6925532817840576,0.2589289546012878,0.2384550422430038,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.870759129524231,0.5291481614112854,0.505039393901825,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.9990000128746032,0.9260463714599608,0.5617950558662415,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829665541648865,0.37973153591156,0.364753782749176,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989656090736389,0.2660228312015533,1.2224141359329224,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751160025596619,1.0,1.0,0.2930494248867035,1.0,-3.473665714263916,2.603193759918213,0.8704718947410583,1.8182317018508911,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0946655273437,240.0,-25.85874366760254,-0.0,3779.05908203125,1.0,283.1474304199219,288.50933837890625,287.8468017578125,285.8544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482481062412262,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.690558671951294,0.2582577466964721,0.2379467338323593,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.8686827421188354,0.5284205079078674,0.5044574737548828,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.9267476797103882,0.5651546716690063,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810292840003967,0.3791220486164093,0.3642826378345489,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971376538276672,0.2655287086963653,1.2206860780715942,291.0580444335937,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.2973327636719,291.0577087402344,1.0,0.6760585904121399,1.0,1.0,0.2946149706840515,1.0,-3.473751306533813,2.598287582397461,0.8754637241363525,1.8133506774902344,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536590576172,243.0,-22.145896911621094,-0.0,3790.2607421875,1.0,283.1473693847656,288.5093078613281,287.8324584960937,285.8400573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479925215244293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865496039390564,0.2568160593509674,0.2368238121271133,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645884990692139,0.5268616080284119,0.5031738877296448,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278804659843444,0.5717528462409973,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777163565158844,0.3777793347835541,0.3632040321826935,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934331059455872,0.2644130289554596,1.216575026512146,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777226328849792,1.0,1.0,0.2977460920810699,1.0,-3.47255277633667,2.5871036052703857,0.8854492902755737,1.8025139570236208,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57325744628903,246.0,-14.56103801727295,-0.0,3808.6806640625,1.0,283.147216796875,288.50927734375,287.8043212890625,285.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147590771317482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865496039390564,0.2568160593509674,0.2368238121271133,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645884990692139,0.5268616080284119,0.5031738877296448,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278804659843444,0.5717528462409973,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777163565158844,0.3777793347835541,0.3632040321826935,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934331059455872,0.2644130289554596,1.216575026512146,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777226328849792,1.0,1.0,0.2977460920810699,1.0,-3.47255277633667,2.5871036052703857,0.8854492902755737,1.8025139570236208,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57325744628903,246.0,-14.56103801727295,-0.0,3808.6806640625,1.0,283.147216796875,288.50927734375,287.8043212890625,285.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147590771317482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825502514839172,0.2552560865879059,0.2355909049510955,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605940341949463,0.5251763463020325,0.5017687678337097,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928669273853302,0.5781842470169067,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733411192893982,0.3762919902801513,0.3619838654994964,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069811820984,0.2631556689739227,1.211792230606079,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791448593139648,1.0,1.0,0.300877183675766,1.0,-3.4698965549468994,2.5749168395996094,0.8949796557426453,1.790996789932251,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738983154297,249.0,-10.710084915161133,-0.0,3822.761474609375,1.0,283.1470947265625,288.5092468261719,287.7768249511719,285.7840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472732871770858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825502514839172,0.2552560865879059,0.2355909049510955,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605940341949463,0.5251763463020325,0.5017687678337097,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928669273853302,0.5781842470169067,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733411192893982,0.3762919902801513,0.3619838654994964,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069811820984,0.2631556689739227,1.211792230606079,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791448593139648,1.0,1.0,0.300877183675766,1.0,-3.4698965549468994,2.5749168395996094,0.8949796557426453,1.790996789932251,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738983154297,249.0,-10.710084915161133,-0.0,3822.761474609375,1.0,283.1470947265625,288.5092468261719,287.7768249511719,285.7840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472732871770858,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6785582900047302,0.2535969614982605,0.2342613488435745,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8566809296607971,0.5233819484710693,0.5002527832984924,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291423559188844,0.5844906568527222,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695542573928833,0.3746804296970367,0.360638678073883,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6859645843505859,0.2617821395397186,1.2064491510391235,291.0417785644531,291.1499938964844,288.8428039550781,285.482666015625,291.0414733886719,297.2344055175781,291.0418395996094,1.0,0.6803683042526245,1.0,1.0,0.3051698207855224,1.0,-3.466015815734864,2.558190107345581,0.9078256487846376,1.7752217054367063,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4850311279297,252.0,-2.366905212402344,-0.0,3833.220947265625,1.0,283.1469421386719,288.5092163085937,287.7499694824219,285.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470391005277633,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6785582900047302,0.2535969614982605,0.2342613488435745,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8566809296607971,0.5233819484710693,0.5002527832984924,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291423559188844,0.5844906568527222,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695542573928833,0.3746804296970367,0.360638678073883,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6859645843505859,0.2617821395397186,1.2064491510391235,291.0417785644531,291.1499938964844,288.8428039550781,285.482666015625,291.0414733886719,297.2344055175781,291.0418395996094,1.0,0.6803683042526245,1.0,1.0,0.3051698207855224,1.0,-3.466015815734864,2.558190107345581,0.9078256487846376,1.7752217054367063,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4850311279297,252.0,-2.366905212402344,-0.0,3833.220947265625,1.0,283.1469421386719,288.5092163085937,287.7499694824219,285.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470391005277633,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746049523353577,0.2518625855445862,0.2328601628541946,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528657555580139,0.5215047597885132,0.4986551105976105,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293330311775208,0.5906636714935303,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658248543739319,0.3729681372642517,0.3591942489147186,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682236909866333,0.2603184878826141,1.2006750106811523,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814296245574951,1.0,1.0,0.3094624280929565,1.0,-3.4611518383026123,2.5406947135925293,0.9204571843147278,1.758894443511963,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8129119873047,240.0,2.5114388465881348,-0.0,3840.71826171875,1.0,283.1468200683594,288.5091857910156,287.7236633300781,285.7305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469049006700515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746049523353577,0.2518625855445862,0.2328601628541946,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528657555580139,0.5215047597885132,0.4986551105976105,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293330311775208,0.5906636714935303,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658248543739319,0.3729681372642517,0.3591942489147186,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682236909866333,0.2603184878826141,1.2006750106811523,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814296245574951,1.0,1.0,0.3094624280929565,1.0,-3.4611518383026123,2.5406947135925293,0.9204571843147278,1.758894443511963,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8129119873047,240.0,2.5114388465881348,-0.0,3840.71826171875,1.0,283.1468200683594,288.5091857910156,287.7236633300781,285.7305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469049006700515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6739145517349243,0.2509550750255584,0.2320564240217209,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.852514386177063,0.5205205082893372,0.4977444112300873,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294294714927672,0.5903348922729492,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653701305389404,0.3720616400241852,0.3583549261093139,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6816800832748413,0.2595424056053161,1.1972551345825195,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799184083938599,1.0,1.0,0.3116087615489959,1.0,-3.4535880088806152,2.528427124023437,0.925160825252533,1.7485512495040894,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2851104736328,240.0,3.862441539764404,-0.0,3818.78271484375,1.0,283.1467590332031,288.5091552734375,287.7107238769531,285.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146856889128685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739546656608582,0.2500283122062683,0.2311862111091613,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.8530518412590027,0.5195098519325256,0.4967589378356933,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297482967376708,0.5880218744277954,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657179236412048,0.3711265325546264,0.3574379980564117,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818685531616211,0.2587449252605438,1.1934914588928225,291.0482788085937,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775708794593811,1.0,1.0,0.3137165606021881,1.0,-3.4429500102996826,2.514225721359253,0.9287241101264954,1.7368336915969849,5.551115123125783e-17,5.551115123125783e-17,0.0,247.464599609375,228.0,4.440854072570801,-0.0,3781.77294921875,1.0,283.14666748046875,288.5091247558594,287.6978759765625,285.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468141824007034,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6754895448684692,0.2481345981359481,0.2293237000703811,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559017181396484,0.5174211263656616,0.494636595249176,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310497641563416,0.5795402526855469,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680094242095947,0.3691848516464233,0.3554475903511047,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837353706359863,0.2571113705635071,1.185348391532898,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941174030304,1.0,1.0,0.3179321885108948,1.0,-3.4157755374908447,2.4819495677948,0.9338259100914,1.7108001708984375,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3765411376953,231.0,5.4852166175842285,-0.0,3679.800537109375,1.0,283.14654541015625,288.50909423828125,287.6725769042969,285.67926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467384994029998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6754895448684692,0.2481345981359481,0.2293237000703811,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559017181396484,0.5174211263656616,0.494636595249176,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310497641563416,0.5795402526855469,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680094242095947,0.3691848516464233,0.3554475903511047,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837353706359863,0.2571113705635071,1.185348391532898,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941174030304,1.0,1.0,0.3179321885108948,1.0,-3.4157755374908447,2.4819495677948,0.9338259100914,1.7108001708984375,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3765411376953,231.0,5.4852166175842285,-0.0,3679.800537109375,1.0,283.14654541015625,288.50909423828125,287.6725769042969,285.67926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467384994029998,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749523878097534,0.2462192624807357,0.2275487780570984,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562749624252319,0.515274703502655,0.4925711750984192,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326005578041076,0.5763504505157471,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680240869522095,0.3671831488609314,0.3535113632678985,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835004091262817,0.2554690837860107,1.1776868104934692,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673563718795776,1.0,1.0,0.3221478164196014,1.0,-3.395760059356689,2.454730033874512,0.941029965877533,1.687927484512329,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6501007080078,234.0,7.037254810333252,-0.0,3615.806884765625,1.0,283.1464233398437,288.5090637207031,287.6477355957031,285.6542663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466818153858184,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749523878097534,0.2462192624807357,0.2275487780570984,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562749624252319,0.515274703502655,0.4925711750984192,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326005578041076,0.5763504505157471,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680240869522095,0.3671831488609314,0.3535113632678985,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835004091262817,0.2554690837860107,1.1776868104934692,291.0568542480469,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673563718795776,1.0,1.0,0.3221478164196014,1.0,-3.395760059356689,2.454730033874512,0.941029965877533,1.687927484512329,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6501007080078,234.0,7.037254810333252,-0.0,3615.806884765625,1.0,283.1464233398437,288.5090637207031,287.6477355957031,285.6542663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466818153858184,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728981733322144,0.2442316710948944,0.2258024513721466,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548420071601868,0.5130269527435303,0.4905072748661041,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.93353271484375,0.5768893957138062,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663767337799072,0.365080714225769,0.3515763580799103,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6817302107810974,0.2537662386894226,1.170228362083435,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653422713279724,1.0,1.0,0.3259322345256805,1.0,-3.3805243968963623,2.4321868419647217,0.9483375549316406,1.668805480003357,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645568847656,237.0,5.661403179168701,-0.0,3577.269287109375,1.0,283.1462707519531,288.509033203125,287.6232604980469,285.62969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466304063796997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728981733322144,0.2442316710948944,0.2258024513721466,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548420071601868,0.5130269527435303,0.4905072748661041,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.93353271484375,0.5768893957138062,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663767337799072,0.365080714225769,0.3515763580799103,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6817302107810974,0.2537662386894226,1.170228362083435,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653422713279724,1.0,1.0,0.3259322345256805,1.0,-3.3805243968963623,2.4321868419647217,0.9483375549316406,1.668805480003357,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645568847656,237.0,5.661403179168701,-0.0,3577.269287109375,1.0,283.1462707519531,288.509033203125,287.6232604980469,285.62969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466304063796997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
