time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.669888973236084,0.2421406656503677,0.2240151315927505,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523005843162537,0.5106460452079773,0.4883725047111511,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338014125823976,0.5796683430671692,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636989951133728,0.3628492057323456,0.3495737910270691,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789847016334534,0.2519619762897491,1.162585735321045,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642900109291077,1.0,1.0,0.3297166228294372,1.0,-3.367547512054444,2.411296367645264,0.956251323223114,1.6508557796478271,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552947998047,240.0,4.469431877136231,-0.0,3552.24755859375,1.0,283.1461486816406,288.5090026855469,287.5991516113281,285.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465584635734558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.669888973236084,0.2421406656503677,0.2240151315927505,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523005843162537,0.5106460452079773,0.4883725047111511,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338014125823976,0.5796683430671692,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636989951133728,0.3628492057323456,0.3495737910270691,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789847016334534,0.2519619762897491,1.162585735321045,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642900109291077,1.0,1.0,0.3297166228294372,1.0,-3.367547512054444,2.411296367645264,0.956251323223114,1.6508557796478271,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552947998047,240.0,4.469431877136231,-0.0,3552.24755859375,1.0,283.1461486816406,288.5090026855469,287.5991516113281,285.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465584635734558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681360602378845,0.2410541623830795,0.2230972945690155,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507475852966309,0.5094039440155029,0.4872696697711944,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337050318717957,0.581631600856781,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620947360992432,0.3616825044155121,0.3485378921031952,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773535013198853,0.2510168850421905,1.1586380004882812,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639913320541382,1.0,1.0,0.3316088020801544,1.0,-3.36148452758789,2.401167392730713,0.9603170156478882,1.6421082019805908,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1007232666016,240.0,3.989734172821045,-0.0,3542.8017578125,1.0,283.14605712890625,288.5090026855469,287.58721923828125,285.5935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465173214673996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662728786468506,0.2399417757987976,0.2221622467041015,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490715622901917,0.508129358291626,0.4861426949501037,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334757924079896,0.5838506817817688,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603734135627747,0.3604834973812103,0.3474780321121216,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756049990653992,0.2500442564487457,1.1545974016189575,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637862324714661,1.0,1.0,0.3333320915699005,1.0,-3.355538845062256,2.391643762588501,0.9638950824737548,1.633940577507019,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1025390625,243.0,2.6602983474731445,-0.0,3534.5556640625,1.0,283.14599609375,288.50897216796875,287.5753479003906,285.5816345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464711874723434,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622778177261353,0.237628549337387,0.2202280610799789,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454249501228333,0.5054678320884705,0.4838001132011413,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326061010360718,0.5889037251472473,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566474080085754,0.3579753935337066,0.3452710211277008,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718171238899231,0.2480054795742035,1.146173357963562,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635700464248657,1.0,1.0,0.3367786407470703,1.0,-3.3436872959136963,2.372747898101806,0.9709393978118896,1.617754578590393,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47918701171875,231.0,0.207999974489212,-0.0,3520.347412109375,1.0,283.1458740234375,288.5089416503906,287.5518493652344,285.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146350547671318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622778177261353,0.237628549337387,0.2202280610799789,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454249501228333,0.5054678320884705,0.4838001132011413,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326061010360718,0.5889037251472473,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566474080085754,0.3579753935337066,0.3452710211277008,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718171238899231,0.2480054795742035,1.146173357963562,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635700464248657,1.0,1.0,0.3367786407470703,1.0,-3.3436872959136963,2.372747898101806,0.9709393978118896,1.617754578590393,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47918701171875,231.0,0.207999974489212,-0.0,3520.347412109375,1.0,283.1458740234375,288.5089416503906,287.5518493652344,285.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146350547671318,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611619591712952,0.2351829260587692,0.2180035710334777,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453450798988342,0.5026389360427856,0.4811228215694427,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317513704299928,0.5858184695243835,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.756121039390564,0.3553009033203125,0.3427295684814453,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710060834884644,0.2458230704069137,1.1362565755844116,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586682200431824,1.0,1.0,0.3402251899242401,1.0,-3.3191208839416504,2.345475673675537,0.9736452102661132,1.596287488937378,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63134765625,234.0,-1.7110567092895508,-0.0,3447.1162109375,1.0,283.1457214355469,288.5089111328125,287.5285949707031,285.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462022811174392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611619591712952,0.2351829260587692,0.2180035710334777,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453450798988342,0.5026389360427856,0.4811228215694427,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317513704299928,0.5858184695243835,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.756121039390564,0.3553009033203125,0.3427295684814453,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710060834884644,0.2458230704069137,1.1362565755844116,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586682200431824,1.0,1.0,0.3402251899242401,1.0,-3.3191208839416504,2.345475673675537,0.9736452102661132,1.596287488937378,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63134765625,234.0,-1.7110567092895508,-0.0,3447.1162109375,1.0,283.1457214355469,288.5089111328125,287.5285949707031,285.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462022811174392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587744951248169,0.2326782643795013,0.2157781422138214,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843743085861206,0.4997094869613647,0.4784057736396789,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311326146125792,0.5859943628311157,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541935443878174,0.352527379989624,0.3401493728160858,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688681840896606,0.2435767501592636,1.1262986660003662,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559410691261292,1.0,1.0,0.3437172472476959,1.0,-3.29829740524292,2.320737600326538,0.9775598049163818,1.5761100053787231,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80943298339844,237.0,-2.1243083477020264,-0.0,3394.758544921875,1.0,283.1455993652344,288.5088806152344,287.5055236816406,285.5116271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460393220186233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587744951248169,0.2326782643795013,0.2157781422138214,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843743085861206,0.4997094869613647,0.4784057736396789,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311326146125792,0.5859943628311157,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541935443878174,0.352527379989624,0.3401493728160858,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688681840896606,0.2435767501592636,1.1262986660003662,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559410691261292,1.0,1.0,0.3437172472476959,1.0,-3.29829740524292,2.320737600326538,0.9775598049163818,1.5761100053787231,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80943298339844,237.0,-2.1243083477020264,-0.0,3394.758544921875,1.0,283.1455993652344,288.5088806152344,287.5055236816406,285.5116271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460393220186233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554055213928223,0.2300911694765091,0.2135429382324218,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409508466720581,0.4966635107994079,0.4756448864936828,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299797415733336,0.5887454152107239,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511756420135498,0.3496381044387817,0.3375262320041656,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657016277313232,0.2412480413913726,1.1162936687469482,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542221903800964,1.0,1.0,0.3472093045711517,1.0,-3.280409812927246,2.298032283782959,0.9823774695396424,1.5574374198913574,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112823486328,225.0,-2.4794726371765137,-0.0,3358.650390625,1.0,283.1454772949219,288.50885009765625,287.482666015625,285.4887084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145876869559288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554055213928223,0.2300911694765091,0.2135429382324218,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409508466720581,0.4966635107994079,0.4756448864936828,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299797415733336,0.5887454152107239,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511756420135498,0.3496381044387817,0.3375262320041656,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657016277313232,0.2412480413913726,1.1162936687469482,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542221903800964,1.0,1.0,0.3472093045711517,1.0,-3.280409812927246,2.298032283782959,0.9823774695396424,1.5574374198913574,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112823486328,225.0,-2.4794726371765137,-0.0,3358.650390625,1.0,283.1454772949219,288.50885009765625,287.482666015625,285.4887084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145876869559288,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546668410301208,0.2287518382072448,0.2123309969902038,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407413363456726,0.4950820803642273,0.4741541147232055,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9292911291122437,0.5873637795448303,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507240772247314,0.3481350541114807,0.3361041247844696,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651074886322021,0.2400357276201248,1.1108146905899048,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516057252883911,1.0,1.0,0.3489553332328796,1.0,-3.267214298248291,2.2839088439941406,0.9833054542541504,1.5464671850204468,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518615722656,225.0,-2.902640581130981,-0.0,3321.3369140625,1.0,283.1453857421875,288.5088195800781,287.4712829589844,285.477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457933187484741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.654496431350708,0.2273905128240585,0.211056500673294,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412566781044006,0.4934680759906769,0.4725888669490814,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287596940994264,0.5842894911766052,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509130835533142,0.3465994596481323,0.3346072435379028,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651098132133484,0.2387984991073608,1.1050117015838623,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.648276686668396,1.0,1.0,0.3508221209049225,1.0,-3.2513294219970703,2.2677347660064697,0.983594536781311,1.5339322090148926,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8033599853516,228.0,-2.922962188720703,-0.0,3272.273193359375,1.0,283.14532470703125,288.5087890625,287.4599304199219,285.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457070857286453,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521732807159424,0.2246454954147339,0.2085943669080734,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398312926292419,0.4901885390281677,0.4695205986499786,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277151226997375,0.5836257934570312,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490726113319397,0.3434769511222839,0.3316760957241058,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630302667617798,0.2362998127937317,1.0938191413879397,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448008418083191,1.0,1.0,0.3545557260513305,1.0,-3.226884126663208,2.240302085876465,0.986582100391388,1.5118639469146729,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36476135253903,231.0,-2.2081568241119385,-0.0,3210.41796875,1.0,283.14520263671875,288.5087585449219,287.43731689453125,285.4432983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145542562007904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521732807159424,0.2246454954147339,0.2085943669080734,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398312926292419,0.4901885390281677,0.4695205986499786,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277151226997375,0.5836257934570312,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490726113319397,0.3434769511222839,0.3316760957241058,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630302667617798,0.2362998127937317,1.0938191413879397,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448008418083191,1.0,1.0,0.3545557260513305,1.0,-3.226884126663208,2.240302085876465,0.986582100391388,1.5118639469146729,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36476135253903,231.0,-2.2081568241119385,-0.0,3210.41796875,1.0,283.14520263671875,288.5087585449219,287.43731689453125,285.4432983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145542562007904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487818360328674,0.2218282222747802,0.2061397433280944,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370751142501831,0.4868042171001434,0.4664282500743866,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9260903000831604,0.5858815312385559,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460273504257202,0.3402504026889801,0.3287213742733001,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598213911056519,0.2337291985750198,1.0826656818389893,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425263285636902,1.0,1.0,0.3582893311977386,1.0,-3.2059600353240967,2.2152976989746094,0.9906624555587769,1.4915664196014404,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76377868652344,219.0,-2.2507035732269287,-0.0,3167.00146484375,1.0,283.1450500488281,288.5087280273437,287.4147644042969,285.42071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145385593175888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487818360328674,0.2218282222747802,0.2061397433280944,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370751142501831,0.4868042171001434,0.4664282500743866,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9260903000831604,0.5858815312385559,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460273504257202,0.3402504026889801,0.3287213742733001,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598213911056519,0.2337291985750198,1.0826656818389893,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425263285636902,1.0,1.0,0.3582893311977386,1.0,-3.2059600353240967,2.2152976989746094,0.9906624555587769,1.4915664196014404,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76377868652344,219.0,-2.2507035732269287,-0.0,3167.00146484375,1.0,283.1450500488281,288.5087280273437,287.4147644042969,285.42071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145385593175888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476996541023254,0.2189066112041473,0.2034476101398468,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.837291419506073,0.4832811653614044,0.463056355714798,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243584871292114,0.5811667442321777,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456035017967224,0.3368937075138092,0.3254912495613098,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590541005134583,0.2310471534729004,1.070305585861206,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361328363418579,1.0,1.0,0.3622403740882873,1.0,-3.1742727756500244,2.182823896408081,0.9914488196372986,1.4664589166641235,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73977661132807,222.0,-2.2677783966064453,-0.0,3077.0625,1.0,283.1449279785156,288.5086975097656,287.3922424316406,285.398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452268958091735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476996541023254,0.2189066112041473,0.2034476101398468,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.837291419506073,0.4832811653614044,0.463056355714798,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243584871292114,0.5811667442321777,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456035017967224,0.3368937075138092,0.3254912495613098,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590541005134583,0.2310471534729004,1.070305585861206,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361328363418579,1.0,1.0,0.3622403740882873,1.0,-3.1742727756500244,2.182823896408081,0.9914488196372986,1.4664589166641235,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73977661132807,222.0,-2.2677783966064453,-0.0,3077.0625,1.0,283.1449279785156,288.5086975097656,287.3922424316406,285.398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452268958091735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452147960662842,0.215944617986679,0.2007868587970733,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357481956481934,0.479678213596344,0.4596804082393646,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922780215740204,0.5803397297859192,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436025142669678,0.3334733843803406,0.3222719728946686,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567973494529724,0.2283200621604919,1.0580700635910034,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322824358940125,1.0,1.0,0.3661913871765136,1.0,-3.147424459457397,2.153718948364258,0.99370539188385,1.4432581663131714,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361389160156,225.0,-2.252878427505493,-0.0,3011.781494140625,1.0,283.144775390625,288.5086669921875,287.3697509765625,285.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450672298669815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452147960662842,0.215944617986679,0.2007868587970733,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357481956481934,0.479678213596344,0.4596804082393646,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922780215740204,0.5803397297859192,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436025142669678,0.3334733843803406,0.3222719728946686,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567973494529724,0.2283200621604919,1.0580700635910034,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322824358940125,1.0,1.0,0.3661913871765136,1.0,-3.147424459457397,2.153718948364258,0.99370539188385,1.4432581663131714,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361389160156,225.0,-2.252878427505493,-0.0,3011.781494140625,1.0,283.144775390625,288.5086669921875,287.3697509765625,285.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450672298669815,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435351371765137,0.2144384533166885,0.1994646340608596,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344170451164246,0.4778388440608978,0.4579883515834808,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.921770453453064,0.5811619162559509,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421042919158936,0.331729918718338,0.3206631541252136,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552043557167053,0.2269318997859954,1.0519949197769165,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0242919921875,291.045654296875,1.0,0.6308645606040955,1.0,1.0,0.3681669235229492,1.0,-3.1355488300323486,2.140223503112793,0.9953253269195556,1.432429313659668,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10894775390625,225.0,-2.4105474948883057,-0.0,2986.84619140625,1.0,283.14471435546875,288.5086364746094,287.3585205078125,285.3644714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449876874685287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416624188423157,0.2129123359918594,0.1981366872787475,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328373432159424,0.4759714305400848,0.4562826156616211,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.920596182346344,0.5825276970863342,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.740385115146637,0.3299606740474701,0.3190429806709289,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534057855606079,0.2255235463380813,1.045891284942627,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296957731246948,1.0,1.0,0.3702378571033478,1.0,-3.124256134033203,2.126881122589112,0.9973750114440918,1.4216294288635254,5.551115123125783e-17,5.551115123125783e-17,0.0,230.41883850097656,213.0,-2.293958902359009,-0.0,2965.064453125,1.0,283.1446533203125,288.5086364746094,287.3472595214844,285.35321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449075490236282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403234004974365,0.2097817659378051,0.195255845785141,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.832853376865387,0.4721315801143646,0.4526121020317077,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182841181755066,0.5778059363365173,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397199273109436,0.326320081949234,0.3155466318130493,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523758769035339,0.2226214706897735,1.032540202140808,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0065612792969,291.0423889160156,1.0,0.6230046153068542,1.0,1.0,0.3743797540664673,1.0,-3.090465545654297,2.0931384563446045,0.9973271489143372,1.3957152366638184,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35494995117188,216.0,-2.827187776565552,-0.0,2874.33544921875,1.0,283.14453125,288.50860595703125,287.3246765136719,285.3306579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1447457671165466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403234004974365,0.2097817659378051,0.195255845785141,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.832853376865387,0.4721315801143646,0.4526121020317077,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182841181755066,0.5778059363365173,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397199273109436,0.326320081949234,0.3155466318130493,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523758769035339,0.2226214706897735,1.032540202140808,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0065612792969,291.0423889160156,1.0,0.6230046153068542,1.0,1.0,0.3743797540664673,1.0,-3.090465545654297,2.0931384563446045,0.9973271489143372,1.3957152366638184,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35494995117188,216.0,-2.827187776565552,-0.0,2874.33544921875,1.0,283.14453125,288.50860595703125,287.3246765136719,285.3306579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1447457671165466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376227140426636,0.0,0.1924087852239608,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311142921447754,0.0,0.4489382803440094,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769785046577454,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374911308288574,0.0,0.3120527863502502,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498932242393494,0.0,1.0193227529525757,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785216510295868,1.0,-3.0615270137786865,2.06278133392334,0.9987456798553468,1.371733784675598,0.0,0.0,0.0,224.70016479492188,60.0,-3.3646080493927,-0.0,2807.532470703125,0.0,283.1443786621094,288.5085754394531,287.302001953125,285.3080139160156,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376227140426636,0.0,0.1924087852239608,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311142921447754,0.0,0.4489382803440094,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769785046577454,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374911308288574,0.0,0.3120527863502502,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498932242393494,0.0,1.0193227529525757,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785216510295868,1.0,-3.0615270137786865,2.06278133392334,0.9987456798553468,1.371733784675598,0.0,0.0,0.0,224.70016479492188,60.0,-3.3646080493927,-0.0,2807.532470703125,0.0,283.1443786621094,288.5085754394531,287.302001953125,285.3080139160156,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0005678400630131,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0005979658453725,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.000441655749455,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0005979648558422,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.002836478408426,291.2341003417969,294.1499938964844,288.1061706542969,285.04754638671875,290.546142578125,295.8399658203125,291.12176513671875,0.0,0.0,0.6336259245872498,0.6336259245872498,0.606215238571167,1.0,-0.0095397140830755,0.0087809264659881,0.000758787675295,-0.0105943642556667,0.0,0.0,0.0,-0.0502758137881755,60.0,5.0396833419799805,-0.0,-2.4971106995508308e-06,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.132785641699762e-24,-5.339118522707642e-23,-3.104156491651004e-27,1.1058232674905992e-17,1.1054892519592505e-17,3.3402516428719837e-21,0.0,0.0,-0.0,0.0,0.0,8.961387757265065e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0007722272421233,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0007323995814658,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0005409481818787,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0012150940019637,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0040714559145271,291.2372436523437,294.1499938964844,288.1020202636719,285.0453186035156,290.5119934082031,295.7209167480469,291.1177062988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271129846572876,1.0,-0.0089313071221113,0.0082138758152723,0.0007174311904236,-0.0110743725672364,0.0,0.0,0.0,-0.0473769381642341,60.0,1.28605854511261,-0.0,-5.280875484459102e-06,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.271890253155562e-26,-1.9317053922895847e-25,-7.070715956783684e-29,-7.148692549849665e-18,-7.143632686042678e-18,-5.059877943374292e-21,0.0,0.0,-0.0,0.0,0.0,2.382207389352189e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0001150738826254,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001482168736401,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001436340098734,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.00013317054254,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0005812043673358,291.23809814453125,294.1499938964844,288.0771179199219,285.0317687988281,290.4299621582031,294.793701171875,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514086365699768,1.0,-0.0013459689216688,0.0030306600965559,-0.0016846912913024,-0.0149041656404733,0.0,0.0,0.0,-0.0090568382292985,60.0,-4.9525346755981445,-0.0,-1.2350469091870764e-07,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.365729679963588e-36,-4.759674488680036e-36,-1.017919706176263e-36,-1.6703111090854104e-20,-1.3594840998692587e-20,-3.1082692843679493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.527931251795962e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0001008616964099,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.516249024774879e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0001005680096568,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0004760644806083,291.2383117675781,294.1499938964844,288.0516052246094,285.0177001953125,290.4067687988281,293.8573303222656,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757043480873108,1.0,-0.001017810543999,0.0007575920317322,0.0002602185413707,-0.0170914698392152,0.0,0.0,0.0,-0.0081451004371047,60.0,-3.3091444969177246,-0.0,-7.062609341801362e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1019476964872256e-44,-2.5223372357846707e-44,-1.401298464324817e-44,1.0084653217296932e-20,5.148485223629417e-21,4.9361675897707306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
