time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.487617353443056e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.99123221845366e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,7.37981463316828e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.991070692194626e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0004739267460536,291.2384948730469,294.1499938964844,288.0255126953125,285.0030517578125,290.38543701171875,293.0451965332031,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112730087712,3.3979581814946875e-08,0.0010112390154972,-0.017824862152338,0.0,0.0,0.0,-0.008366116322577,60.0,-2.553818941116333,-0.0,-6.97106656843971e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0235614486881426e-20,5.1182923234776635e-21,5.117322163403762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.486813360126688e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.99015537672676e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,7.378728332696483e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.990121907321736e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004738860588986,291.2386474609375,294.1499938964844,287.9989013671875,284.9879455566406,290.36407470703125,292.3434143066406,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2897188663482666,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.023629061009696e-20,5.118155402468067e-21,5.118135611525677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.485486953053623e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.988752572098748e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,7.377686415566131e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.988722013076767e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0004738197894766,291.23895263671875,294.1499938964844,287.9441223144531,284.95623779296875,290.3212585449219,291.2102966308594,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1840193271636963,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236304342587598e-20,5.118152171293799e-21,5.118152171293799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.485486953053623e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.988752572098748e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,7.377686415566131e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.988722013076767e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0004738197894766,291.23895263671875,294.1499938964844,287.9441223144531,284.95623779296875,290.3212585449219,291.2102966308594,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1840193271636963,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236304342587598e-20,5.118152171293799e-21,5.118152171293799e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.484092151978984e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.98728210106492e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.376600115094334e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.987252269638702e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0004737500858027,291.2391967773437,294.1499938964844,287.88751220703125,284.9227600097656,290.2781677246094,290.3586120605469,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045323848724365,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.484092151978984e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.98728210106492e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.376600115094334e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.987252269638702e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0004737500858027,291.2391967773437,294.1499938964844,287.88751220703125,284.9227600097656,290.2781677246094,290.3586120605469,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045323848724365,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.48262313613668e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.985734504880384e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,7.375456334557384e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.985705401049928e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0004736767150461,291.2393798828125,294.1499938964844,287.8291931152344,284.8876953125,290.23486328125,289.7138061523437,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241014242172241,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.48262313613668e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.985734504880384e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,7.375456334557384e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.985705401049928e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0004736767150461,291.2393798828125,294.1499938964844,287.8291931152344,284.8876953125,290.23486328125,289.7138061523437,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241014242172241,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.48160159168765e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,9.984658390749246e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,7.374661072390154e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.984628559323028e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0004736256669275,291.239501953125,294.1499938964844,287.7894592285156,284.8634948730469,290.205810546875,289.3710327148437,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091314646601177e-09,0.0010104882530868,-0.017629999667406,0.0,0.0,0.0,-0.0083282850682735,60.0,-2.2671091556549072,-0.0,-6.961905540947555e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.481079177930952e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,9.984108328353614e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,7.374254346359521e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.984078496927395e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,0.0004735995898954,291.2395324707031,294.1499938964844,287.7694396972656,284.8512268066406,290.1912536621094,289.221435546875,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280346870422364,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.48027809499763e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.983264317270368e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.373630796791986e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.98323448584415e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0004735595721285,291.2395935058594,294.1499938964844,287.73907470703125,284.83251953125,290.1693725585937,289.01922607421875,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.300456285476685,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.47945736697875e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.982399205910042e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,7.37299196771346e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.982370102079584e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0004735185648314,291.2396545410156,294.1499938964844,287.7084045410156,284.8135070800781,290.1473693847656,288.8409423828125,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320781946182251,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.477753337705508e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.980604227166624e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,7.371665560640395e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.980575123336166e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004734334652312,291.2397155761719,294.1499938964844,287.64630126953125,284.7747497558594,290.1031799316406,288.54302978515625,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361977815628052,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.477753337705508e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.980604227166624e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,7.371665560640395e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.980575123336166e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004734334652312,291.2397155761719,294.1499938964844,287.64630126953125,284.7747497558594,290.1031799316406,288.54302978515625,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361977815628052,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.475964907323942e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.97871975414455e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,7.370273669948801e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.978691377909854e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0004733441164717,291.23974609375,294.1499938964844,287.5833435058594,284.735107421875,290.05865478515625,288.3060607910156,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403775453567505,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.475964907323942e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.97871975414455e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,7.370273669948801e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.978691377909854e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0004733441164717,291.23974609375,294.1499938964844,287.5833435058594,284.735107421875,290.05865478515625,288.3060607910156,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403775453567505,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.474089165451004e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.976742876460776e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,7.368813385255635e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.976715227821842e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0004732504021376,291.2397155761719,294.1499938964844,287.51971435546875,284.6947937011719,290.0138244628906,288.1139831542969,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460389614105225,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.474089165451004e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.976742876460776e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,7.368813385255635e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.976715227821842e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0004732504021376,291.2397155761719,294.1499938964844,287.51971435546875,284.6947937011719,290.0138244628906,288.1139831542969,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460389614105225,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.472123201703651e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.97467213892378e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.367283251369372e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.974644490284844e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0004731522058136,291.2396545410156,294.1499938964844,287.4555969238281,284.6539611816406,289.9686584472656,287.9549865722656,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886343479156494,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.472123201703651e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.97467213892378e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.367283251369372e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.974644490284844e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0004731522058136,291.2396545410156,294.1499938964844,287.4555969238281,284.6539611816406,289.9686584472656,287.9549865722656,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886343479156494,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.47110602282919e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.973601117962971e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,7.36649235477671e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.973573469324036e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0004731014196295,291.2395935058594,294.1499938964844,287.4234313964844,284.6333923339844,289.9459228515625,287.8851318359375,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.510014533996582,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,9.470067016081885e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.972506086342035e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,7.365683268290013e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.972479165298864e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0004730494983959,291.23956298828125,294.1499938964844,287.3912353515625,284.6127624511719,289.9231262207031,287.82049560546875,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5314269065856934,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.467921336181462e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.970246173907071e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.364013436017558e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.9702192528639e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0004729423380922,291.2394104003906,294.1499938964844,287.3268127441406,284.5714416503906,289.8773193359375,287.7040710449219,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574280977249145,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,9.467921336181462e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.970246173907071e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.364013436017558e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.9702192528639e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0004729423380922,291.2394104003906,294.1499938964844,287.3268127441406,284.5714416503906,289.8773193359375,287.7040710449219,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574280977249145,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.46568907238543e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.967893856810406e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.362276664935052e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.967867663362996e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0004728308122139,291.2392272949219,294.1499938964844,287.26251220703125,284.5301818847656,289.8311462402344,287.6011047363281,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170599460601807,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.46568907238543e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.967893856810406e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.362276664935052e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.967867663362996e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0004728308122139,291.2392272949219,294.1499938964844,287.26251220703125,284.5301818847656,289.8311462402344,287.6011047363281,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170599460601807,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,9.46337459026836e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.965455683413892e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,7.36047513782978e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.965429489966482e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0004727152117993,291.239013671875,294.1499938964844,287.19854736328125,284.4891052246094,289.7846984863281,287.5082702636719,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659628629684448,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,9.46337459026836e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.965455683413892e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,7.36047513782978e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.965429489966482e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0004727152117993,291.239013671875,294.1499938964844,287.19854736328125,284.4891052246094,289.7846984863281,287.5082702636719,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659628629684448,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.460982983000576e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.962936746887864e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,7.358613947872072e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.962910553440452e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0004725957405753,291.23876953125,294.1499938964844,287.1351013183594,284.44842529296875,289.7379150390625,287.4230651855469,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7018511295318604,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.460982983000576e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.962936746887864e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,7.358613947872072e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.962910553440452e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0004725957405753,291.23876953125,294.1499938964844,287.1351013183594,284.44842529296875,289.7379150390625,287.4230651855469,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7018511295318604,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.459754801355302e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.96164308162406e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,7.35765861463733e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.96161688817665e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.0004725343897007,291.2386169433594,294.1499938964844,287.1036376953125,284.4283142089844,289.7144470214844,287.3827209472656,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7227888107299805,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.458498971071094e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.96031958493404e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,7.356681453529745e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.960294119082393e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0004724716418422,291.23846435546875,294.1499938964844,287.0723876953125,284.4083557128906,289.6908874511719,287.3436889648437,291.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743586778640747,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.45589054026641e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.957572183338924e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,7.354651461355388e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.957547445083036e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004723413730971,291.2381591796875,294.1499938964844,287.0106201171875,284.3690490722656,289.6435852050781,287.2689208984375,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846908569335938,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.45589054026641e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.957572183338924e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,7.354651461355388e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.957547445083036e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004723413730971,291.2381591796875,294.1499938964844,287.0106201171875,284.3690490722656,289.6435852050781,287.2689208984375,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846908569335938,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.453138045500964e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,9.954672714229672e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,7.352510147029534e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.954647975973784e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0004722038574982,291.23779296875,294.1499938964844,286.95001220703125,284.3306884765625,289.5960388183594,287.1978454589844,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8250162601470947,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.453138045500964e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,9.954672714229672e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,7.352510147029534e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.954647975973784e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0004722038574982,291.23779296875,294.1499938964844,286.95001220703125,284.3306884765625,289.5960388183594,287.1978454589844,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8250162601470947,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.450233483221382e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.95161390164867e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,7.350250234594569e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.951589163392782e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0004720587749034,291.2373962402344,294.1499938964844,286.89068603515625,284.29345703125,289.5483093261719,287.1298217773437,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864420175552368,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.450233483221382e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.95161390164867e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,7.350250234594569e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.951589163392782e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0004720587749034,291.2373962402344,294.1499938964844,286.89068603515625,284.29345703125,289.5483093261719,287.1298217773437,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864420175552368,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.447181219002232e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.948398655978964e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,7.347875362029299e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.948374645318836e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0004719062999356,291.2369689941406,294.1499938964844,286.8329467773437,284.257568359375,289.5003662109375,287.0644836425781,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902762651443481,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
