time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.447181219002232e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.948398655978964e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,7.347875362029299e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.948374645318836e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0004719062999356,291.2369689941406,294.1499938964844,286.8329467773437,284.257568359375,289.5003662109375,287.0644836425781,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902762651443481,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.445603791391476e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.946737554855643e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,7.346647907979786e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.946712816599756e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0004718275158666,291.2367553710937,294.1499938964844,286.8046875,284.2401733398437,289.4763488769531,287.0327453613281,291.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921492576599121,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.443995804758742e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.945043711923064e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,7.345396443270147e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.945019701262936e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0004717471892945,291.23651123046875,294.1499938964844,286.7768859863281,284.2231750488281,289.4523010253906,287.0015869140625,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939906597137451,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.440701978746802e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.94157380773686e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,7.342833850998431e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.941549797076732e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0004715826362371,291.2360534667969,294.1499938964844,286.7228088378906,284.1905212402344,289.4041442871094,286.9409484863281,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9757211208343506,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.440701978746802e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,9.94157380773686e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,7.342833850998431e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.941549797076732e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0004715826362371,291.2360534667969,294.1499938964844,286.7228088378906,284.1905212402344,289.4041442871094,286.9409484863281,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9757211208343506,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.437330299988388e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.938022412825376e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,7.340210868278518e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.93799912976101e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004714142414741,291.23553466796875,294.1499938964844,286.6708374023437,284.15972900390625,289.3558959960937,286.8824768066406,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010075330734253,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.437330299988388e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.938022412825376e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,7.340210868278518e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.93799912976101e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004714142414741,291.23553466796875,294.1499938964844,286.6708374023437,284.15972900390625,289.3558959960937,286.8824768066406,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010075330734253,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.43392005865462e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,9.934431000147016e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,7.337557326536626e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.93440771708265e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0004712438967544,291.2349853515625,294.1499938964844,286.6211853027344,284.1309814453125,289.3076171875,286.82623291015625,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042843103408813,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.43392005865462e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,9.934431000147016e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,7.337557326536626e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.93440771708265e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0004712438967544,291.2349853515625,294.1499938964844,286.6211853027344,284.1309814453125,289.3076171875,286.82623291015625,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042843103408813,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.430514182895422e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.930843953043222e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,7.334908150369301e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,9.930821397574618e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0004710737557616,291.2344055175781,294.1499938964844,286.5740966796875,284.10455322265625,289.2593688964844,286.772216796875,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739006996154785,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.430514182895422e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.930843953043222e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,7.334908150369301e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,9.930821397574618e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0004710737557616,291.2344055175781,294.1499938964844,286.5740966796875,284.10455322265625,289.2593688964844,286.772216796875,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739006996154785,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.428828343516216e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.92906716419384e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,7.333595567615703e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.929044608725236e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.0004709895292762,291.2341003417969,294.1499938964844,286.55157470703125,284.0922241210937,289.2352600097656,286.7460632324219,291.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0887486934661865,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,9.427160694031043e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,9.927311475621536e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,7.332298264373094e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.927288920152932e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0004709062341134,291.2337951660156,294.1499938964844,286.5297241210937,284.0805358886719,289.211181640625,286.7204895019531,291.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103124618530273,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.423908340977503e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.923885227181016e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.329767686314881e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,9.923863399308176e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0004707437765318,291.2331848144531,294.1499938964844,286.4883117675781,284.0591735839844,289.1630859375,286.671142578125,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130400896072388,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.423908340977503e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.923885227181016e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.329767686314881e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,9.923863399308176e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0004707437765318,291.2331848144531,294.1499938964844,286.4883117675781,284.0591735839844,289.1630859375,286.671142578125,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130400896072388,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.420810965821148e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.920622687786818e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,7.327357889153063e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.920600859913976e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0004705890314653,291.2325134277344,294.1499938964844,286.45001220703125,284.0406494140625,289.1151733398437,286.62432861328125,291.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326591250882529e-09,0.0010039490880444,-0.0156268887221813,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.1556172370910645,-0.0,-6.872081570463706e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.420810965821148e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.920622687786818e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,7.327357889153063e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.920600859913976e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0004705890314653,291.2325134277344,294.1499938964844,286.45001220703125,284.0406494140625,289.1151733398437,286.62432861328125,291.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326591250882529e-09,0.0010039490880444,-0.0156268887221813,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.1556172370910645,-0.0,-6.872081570463706e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.418029367225245e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.917693387251349e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,7.325194019358605e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.917671559378503e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0004704500897787,291.2318420410156,294.1499938964844,286.413330078125,284.0235595703125,289.0674743652344,286.5799560546875,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179114580154419,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.418029367225245e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.917693387251349e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,7.325194019358605e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.917671559378503e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0004704500897787,291.2318420410156,294.1499938964844,286.413330078125,284.0235595703125,289.0674743652344,286.5799560546875,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179114580154419,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.41571852308698e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.915259579429404e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,7.32339613023214e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.91523775155656e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0004703346639871,291.23114013671875,294.1499938964844,286.3766784667969,284.00640869140625,289.0199584960937,286.5375671386719,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2021913528442383,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.41571852308698e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.915259579429404e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,7.32339613023214e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.91523775155656e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,0.0004703346639871,291.23114013671875,294.1499938964844,286.3766784667969,284.00640869140625,289.0199584960937,286.5375671386719,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2021913528442383,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.414739179192112e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.91422712104395e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,7.322633609874174e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.914206020766868e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004702857404481,291.23077392578125,294.1499938964844,286.3583374023437,283.9978332519531,288.99627685546875,286.5169372558594,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2137598991394043,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.413875523023307e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.913317626342176e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,7.321961311390623e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.913296526065096e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0004702426085714,291.2303771972656,294.1499938964844,286.3399963378906,283.9892272949219,288.97265625,286.4966735839844,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.22536039352417,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.412487997906284e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.911855886457488e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,7.320881559280679e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.911835513776168e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0004701733123511,291.2296447753906,294.1499938964844,286.3033447265625,283.9720153808594,288.925537109375,286.45684814453125,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2486610412597656,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.412487997906284e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.911855886457488e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,7.320881559280679e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.911835513776168e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0004701733123511,291.2296447753906,294.1499938964844,286.3033447265625,283.9720153808594,288.925537109375,286.45684814453125,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2486610412597656,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.411537030246107e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.910853987094016e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.320141594391316e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.910833614412697e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0004701258148998,291.2288513183594,294.1499938964844,286.26666259765625,283.9547119140625,288.8786315917969,286.4178466796875,291.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2720959186553955,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,9.411537030246107e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,9.910853987094016e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.320141594391316e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.910833614412697e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0004701258148998,291.2288513183594,294.1499938964844,286.26666259765625,283.9547119140625,288.8786315917969,286.4178466796875,291.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2720959186553955,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.410995698999614e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.9102828244213e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,7.319719588849694e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.910262451739982e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0004700987483374,291.22802734375,294.1499938964844,286.2300109863281,283.9373779296875,288.8319091796875,286.3794250488281,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29565978050232,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.410995698999614e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.9102828244213e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,7.319719588849694e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.910262451739982e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0004700987483374,291.22802734375,294.1499938964844,286.2300109863281,283.9373779296875,288.8319091796875,286.3794250488281,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29565978050232,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.41082980716601e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.9101074738428e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,7.319590076804161e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,9.91008782875724e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004700904537457,291.2272033691406,294.1499938964844,286.1933288574219,283.91998291015625,288.7853698730469,286.3414306640625,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319345712661743,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.41082980716601e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.9101074738428e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,7.319590076804161e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,9.91008782875724e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004700904537457,291.2272033691406,294.1499938964844,286.1933288574219,283.91998291015625,288.7853698730469,286.3414306640625,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319345712661743,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.41087637329474e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,9.910156222758816e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,7.31962572899647e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,9.910136577673256e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,0.0004700927820522,291.2267761230469,294.1499938964844,286.17498779296875,283.9112548828125,288.7621459960937,286.3225402832031,291.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331232070922852,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.411002974957228e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.910289372783154e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,7.319723954424262e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.910269727697596e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0004700990975834,291.2263488769531,294.1499938964844,286.1566772460937,283.9025573730469,288.7389831542969,286.3037414550781,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.34314489364624,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.411474457010628e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.910785593092442e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.320089935092255e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.910765948006885e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004701226716861,291.2254638671875,294.1499938964844,286.1199951171875,283.8850402832031,288.6927795410156,286.2662353515625,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.36704421043396,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.411474457010628e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.910785593092442e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.320089935092255e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.910765948006885e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0004701226716861,291.2254638671875,294.1499938964844,286.1199951171875,283.8850402832031,288.6927795410156,286.2662353515625,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.36704421043396,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.412203507963568e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.911552479024976e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,7.320656004594639e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.911532833939418e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.000470159080578,291.2245788574219,294.1499938964844,286.0833435058594,283.86749267578125,288.6467590332031,286.2288818359375,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391033411026001,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.412203507963568e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.911552479024976e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,7.320656004594639e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.911532833939418e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.000470159080578,291.2245788574219,294.1499938964844,286.0833435058594,283.86749267578125,288.6467590332031,286.2288818359375,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391033411026001,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.412707731826232e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.91208289633505e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,7.321048178710043e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.912063978845254e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0004701842553913,291.2240600585937,294.1499938964844,286.06280517578125,283.857666015625,288.6210327148437,286.2080078125,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404501676559448,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.413145744474603e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.91254419204779e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,7.321388693526387e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.912525274557991e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0004702061414718,291.2236328125,294.1499938964844,286.0466613769531,283.84991455078125,288.60089111328125,286.1916198730469,291.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4150989055633545,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
