time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996580,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.414258965989576e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.913715621223672e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,7.322253804886714e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.913697431329638e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004702617588918,291.2226867675781,294.1499938964844,286.010009765625,283.832275390625,288.55517578125,286.1544189453125,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392268657684326,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.414258965989576e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.913715621223672e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,7.322253804886714e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.913697431329638e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004702617588918,291.2226867675781,294.1499938964844,286.010009765625,283.832275390625,288.55517578125,286.1544189453125,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392268657684326,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.414865780854598e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,9.91435517789796e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.322725286940113e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.914336260408164e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0004702920850832,291.22222900390625,294.1499938964844,285.9916687011719,283.82342529296875,288.5323791503906,286.1358337402344,291.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451310157775879,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.415500244358554e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,9.91502238321118e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,7.323218596866354e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.915003465721384e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0004703237500507,291.22174072265625,294.1499938964844,285.97332763671875,283.8145751953125,288.5096130371094,286.1172790527344,291.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4634032249450684,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.416827379027382e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.916419367073104e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.324249600060284e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.916400449583308e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0004703900485765,291.2207336425781,294.1499938964844,285.9366760253906,283.7968139648437,288.4642028808594,286.08013916015625,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487611770629883,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.416827379027382e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.916419367073104e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.324249600060284e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.916400449583308e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0004703900485765,291.2207336425781,294.1499938964844,285.9366760253906,283.7968139648437,288.4642028808594,286.08013916015625,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487611770629883,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.418200352229178e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.91786437225528e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.325316983042285e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.917846182361244e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.000470458617201,291.2197265625,294.1499938964844,285.8999938964844,283.7790222167969,288.4189453125,286.0429992675781,291.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472143177794e-09,0.0010036401217803,-0.0155322737991809,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5118393898010254,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.418200352229178e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.91786437225528e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.325316983042285e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.917846182361244e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.000470458617201,291.2197265625,294.1499938964844,285.8999938964844,283.7790222167969,288.4189453125,286.0429992675781,291.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472143177794e-09,0.0010036401217803,-0.0155322737991809,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5118393898010254,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.419580601388589e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.919317380990832e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,7.326390186790377e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.919299191096798e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0004705275641754,291.2187194824219,294.1499938964844,285.86334228515625,283.7611694335937,288.37384033203125,286.005859375,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536072015762329,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.419580601388589e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.919317380990832e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,7.326390186790377e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.919299191096798e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0004705275641754,291.2187194824219,294.1499938964844,285.86334228515625,283.7611694335937,288.37384033203125,286.005859375,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536072015762329,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.42093101912178e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.920739103108644e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,7.327440107474104e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.92072164081037e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004705950559582,291.2176513671875,294.1499938964844,285.82666015625,283.7432861328125,288.3288879394531,285.96875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560295343399048,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.42093101912178e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.920739103108644e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,7.327440107474104e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.92072164081037e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004705950559582,291.2176513671875,294.1499938964844,285.82666015625,283.7432861328125,288.3288879394531,285.96875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560295343399048,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.421585127711296e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.921427408698946e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,7.327947969315574e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.921409946400672e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.000470627710456,291.2171325683594,294.1499938964844,285.8083190917969,283.7343139648437,288.30645751953125,285.9501953125,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572399139404297,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.42221813602373e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.922093886416404e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,7.328440551646054e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.922076424118131e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004706593463197,291.2165832519531,294.1499938964844,285.7900085449219,283.725341796875,288.2840576171875,285.931640625,291.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584495782852173,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.42340848268941e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.923346806317568e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.329366053454578e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.923330071615057e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,0.0004707188054453,291.21551513671875,294.1499938964844,285.7533264160156,283.70733642578125,288.2393798828125,285.89453125,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6086604595184326,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.42340848268941e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.923346806317568e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.329366053454578e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.923330071615057e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,0.0004707188054453,291.21551513671875,294.1499938964844,285.7533264160156,283.70733642578125,288.2393798828125,285.89453125,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6086604595184326,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.424471500096844e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.924465848598628e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.330191874643788e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.924449113896117e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004707719199359,291.2143859863281,294.1499938964844,285.7166748046875,283.68927001953125,288.19482421875,285.8574523925781,291.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632776498794556,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.424471500096844e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.924465848598628e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.330191874643788e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.924449113896117e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004707719199359,291.2143859863281,294.1499938964844,285.7166748046875,283.68927001953125,288.19482421875,285.8574523925781,291.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632776498794556,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.425071766600011e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.92509740171954e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.330658263526857e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.925079939421266e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0004708018677774,291.21368408203125,294.1499938964844,285.6932067871094,283.6777038574219,288.1663818359375,285.833740234375,291.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6481781005859375,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.425377356819808e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.925419726641847e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.330896187340841e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.925402264343576e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0004708171472884,291.2132568359375,294.1499938964844,285.67999267578125,283.6711730957031,288.1504211425781,285.8204040527344,291.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656830310821533,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.426097676623613e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.926177153829484e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.331455708481371e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.926160419126973e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0004708531487267,291.2121276855469,294.1499938964844,285.6433410644531,283.6530456542969,288.10614013671875,285.78338623046875,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680809736251831,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.426097676623613e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.926177153829484e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.331455708481371e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.926160419126973e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0004708531487267,291.2121276855469,294.1499938964844,285.6433410644531,283.6530456542969,288.10614013671875,285.78338623046875,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680809736251831,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.426376345800236e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.926469647325575e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,7.331671804422513e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.926453640218824e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004708670312538,291.2115478515625,294.1499938964844,285.625,283.6439514160156,288.0840759277344,285.764892578125,291.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692765474319458,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.426603355677798e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.926709026331082e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.331847882596776e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.926693019224332e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004708783817477,291.2109680175781,294.1499938964844,285.6066589355469,283.63482666015625,288.06201171875,285.74639892578125,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.70470142364502,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.426865290151908e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.926984057528898e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.332051609409973e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.926968050422148e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0004708914784714,291.20977783203125,294.1499938964844,285.57000732421875,283.6165771484375,288.0180053710937,285.70947265625,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728497743606568,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.426865290151908e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.926984057528898e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.332051609409973e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.926968050422148e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0004708914784714,291.20977783203125,294.1499938964844,285.57000732421875,283.6165771484375,288.0180053710937,285.70947265625,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728497743606568,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.426852193428203e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.926970233209433e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.332040695473552e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.92695422610268e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004708908090833,291.2085876464844,294.1499938964844,285.5333251953125,283.5982971191406,287.97412109375,285.672607421875,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752179145812988,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.426852193428203e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.926970233209433e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.332040695473552e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.92695422610268e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004708908090833,291.2085876464844,294.1499938964844,285.5333251953125,283.5982971191406,287.97412109375,285.672607421875,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752179145812988,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.426531323697418e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.926631901180372e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.331790402531624e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.92661589407362e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004708748019766,291.2073669433594,294.1499938964844,285.4966735839844,283.5799560546875,287.93035888671875,285.6357727050781,290.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775732517242432,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.426531323697418e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.926631901180372e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.331790402531624e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.92661589407362e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004708748019766,291.2073669433594,294.1499938964844,285.4966735839844,283.5799560546875,287.93035888671875,285.6357727050781,290.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775732517242432,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.42586484597996e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.925929043674842e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.331271626753733e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.925913764163852e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004708414780907,291.2061462402344,294.1499938964844,285.4599914550781,283.5615539550781,287.8867492675781,285.5990295410156,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7991418838500977,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.42586484597996e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.925929043674842e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.331271626753733e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.925913764163852e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0004708414780907,291.2061462402344,294.1499938964844,285.4599914550781,283.5615539550781,287.8867492675781,285.5990295410156,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7991418838500977,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.42538827075623e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.925427730195224e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.330900552915409e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.925411723088472e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004708177002612,291.2055053710937,294.1499938964844,285.4416809082031,283.5523376464844,287.8649597167969,285.5806884765625,290.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775282832523325e-09,0.0010043845977634,-0.0157603174448013,0.0,0.0,0.0,-0.0079744299873709,60.0,-3.8107850551605225,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.424809832125902e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.924817277351394e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.330450171139091e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.924801997840405e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004707887710537,291.20489501953125,294.1499938964844,285.42333984375,283.5430908203125,287.8432312011719,285.5623779296875,290.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370219463036619e-09,0.0010043221991509,-0.0157411731779575,0.0,0.0,0.0,-0.0079708071425557,60.0,-3.822385787963867,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.423318260814996e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.923246398102492e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.329289655899629e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.923231118591502e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004707142652478,291.20361328125,294.1499938964844,285.3866577148437,283.52459716796875,287.79986572265625,285.5258178710937,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454511165618896,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.423318260814996e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.923246398102492e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.329289655899629e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.923231118591502e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004707142652478,291.20361328125,294.1499938964844,285.3866577148437,283.52459716796875,287.79986572265625,285.5258178710937,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454511165618896,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.42133119679056e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.921153832692652e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.327744242502376e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.921139280777425e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004706150502897,291.20233154296875,294.1499938964844,285.3500061035156,283.5060729980469,287.7566223144531,285.4893493652344,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8683032989501953,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.42133119679056e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.921153832692652e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.327744242502376e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.921139280777425e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004706150502897,291.20233154296875,294.1499938964844,285.3500061035156,283.5060729980469,287.7566223144531,285.4893493652344,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8683032989501953,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.4195653218776e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.919294097926468e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.326369814109057e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.919278818415478e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004705268365796,291.201416015625,294.1499938964844,285.3236083984375,283.492431640625,287.7255859375,285.4631652832031,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884613513946533,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
