time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.41880134632811e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.91848937701434e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.32577609596774e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.91847482509911e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004704886814579,291.2010498046875,294.1499938964844,285.3133239746094,283.48699951171875,287.7135314941406,285.4530029296875,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890924215316773,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.415719978278504e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.915244299918412e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.323378667933866e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.915229020407423e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004703347512986,291.1997375488281,294.1499938964844,285.27667236328125,283.4669189453125,287.6705322265625,285.4167785644531,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9132912158966064,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.415719978278504e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.915244299918412e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.323378667933866e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.915229020407423e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004703347512986,291.1997375488281,294.1499938964844,285.27667236328125,283.4669189453125,287.6705322265625,285.4167785644531,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9132912158966064,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.413970110472292e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.91340057225898e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.322017336264253e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.913386020343752e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004702473233919,291.1990661621094,294.1499938964844,285.2583312988281,283.4565124511719,287.6490783691406,285.3987121582031,290.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031666606664,6.234346816569314e-09,0.001003160374239,-0.0153852505609393,0.0,0.0,0.0,-0.0079034492373466,60.0,-3.9243743419647217,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.41208127187565e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.91141132544726e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.320547592826188e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.911396773532032e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004701529687736,291.1983947753906,294.1499938964844,285.239990234375,283.4459228515625,287.627685546875,285.3807067871094,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9353933334350586,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.407882316736504e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.906989726005122e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,7.31728141545318e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.906975174089894e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004699432465713,291.1970520019531,294.1499938964844,285.2033386230469,283.4240417480469,287.5849304199219,285.3447570800781,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158237031428371e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957237482070923,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.407882316736504e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.906989726005122e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,7.31728141545318e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.906975174089894e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004699432465713,291.1970520019531,294.1499938964844,285.2033386230469,283.4240417480469,287.5849304199219,285.3447570800781,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158237031428371e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957237482070923,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.40312020247802e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.901974408421664e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.3135772254318e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.901959856506436e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004697053518611,291.1957092285156,294.1499938964844,285.1666564941406,283.4013671875,287.5423278808594,285.3089904785156,290.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978806734085083,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.40312020247802e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.901974408421664e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.3135772254318e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.901959856506436e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004697053518611,291.1957092285156,294.1499938964844,285.1666564941406,283.4013671875,287.5423278808594,285.3089904785156,290.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978806734085083,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.397797111887483e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.896368283079936e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,7.309436477953568e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.89635445876047e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004694394592661,291.1943359375,294.1499938964844,285.1300048828125,283.3779602050781,287.4998779296875,285.2734069824219,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000096321105957,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.397797111887483e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.896368283079936e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,7.309436477953568e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.89635445876047e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004694394592661,291.1943359375,294.1499938964844,285.1300048828125,283.3779602050781,287.4998779296875,285.2734069824219,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000096321105957,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.391921776114032e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.890180808724836e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.890166984405369e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004691459471359,291.1929626464844,294.1499938964844,285.09332275390625,283.3538818359375,287.45751953125,285.2380065917969,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021115303039551,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.391921776114032e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.890180808724836e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.304865721380338e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.890166984405369e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004691459471359,291.1929626464844,294.1499938964844,285.09332275390625,283.3538818359375,287.45751953125,285.2380065917969,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021115303039551,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.388780017616229e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.886872430797666e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.302422454813495e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.8868586064782e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004689890192821,291.1922607421875,294.1499938964844,285.07501220703125,283.34161376953125,287.4364013671875,285.2203674316406,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919631895778821e-09,0.0010004693176597,-0.0145608242601156,0.0,0.0,0.0,-0.0077474322170019,60.0,-4.031516075134277,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.38550874707289e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.88342726486735e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.299878052435815e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.883413440547884e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0004688256303779,291.1915588378906,294.1499938964844,285.0566711425781,283.32916259765625,287.4153137207031,285.2027893066406,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.87878945523812e-09,0.0010001200716942,-0.014453831128776,0.0,0.0,0.0,-0.0077271847985684,60.0,-4.041850566864014,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.378584218211472e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.876135300146416e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.294491661014035e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.876121475826948e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004684797313529,291.1901550292969,294.1499938964844,285.0199890136719,283.30389404296875,287.3731994628906,285.1677551269531,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.06232213973999,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.378584218211472e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.876135300146416e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.294491661014035e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.876121475826948e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004684797313529,291.1901550292969,294.1499938964844,285.0199890136719,283.30389404296875,287.3731994628906,285.1677551269531,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843327842652,60.0,-4.06232213973999,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.371178748551756e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.868336201179773e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.288731285370886e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.868323104456068e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.000468109792564,291.188720703125,294.1499938964844,284.9833374023437,283.27813720703125,287.33123779296875,285.1329345703125,290.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082527160644531,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.371178748551756e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.868336201179773e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.288731285370886e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.868323104456068e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.000468109792564,291.188720703125,294.1499938964844,284.9833374023437,283.27813720703125,287.33123779296875,285.1329345703125,290.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385093852877,60.0,-4.082527160644531,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.364935976918788e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.861761645879596e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.28387531125918e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.861748549155892e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0004677979450207,291.18756103515625,294.1499938964844,284.9540100097656,283.2572021484375,287.2977600097656,285.105224609375,290.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098507404327393,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.363333811052144e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.860074351308867e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.282628939719871e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.860061254585162e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0004677179385907,291.1872863769531,294.1499938964844,284.9466552734375,283.2519226074219,287.2893981933594,285.09832763671875,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009522931439e-09,0.0009977533482015,-0.0137287518009543,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.102480411529541,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.355098882224412e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.851402137428522e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.276223914232105e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.851389768300578e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0004673065850511,291.1858215332031,294.1499938964844,284.9100036621094,283.225341796875,287.2477111816406,285.0639343261719,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1222004890441895,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.355098882224412e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.851402137428522e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.276223914232105e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.851389768300578e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0004673065850511,291.1858215332031,294.1499938964844,284.9100036621094,283.225341796875,287.2477111816406,285.0639343261719,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1222004890441895,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.350852633360772e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.846930333878844e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,7.272920629475266e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.8469179647509e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004670944763347,291.1850891113281,294.1499938964844,284.89166259765625,283.2119140625,287.2268981933594,285.0468444824219,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446262107966504e-09,0.0009964215569198,-0.0133207309991121,0.0,0.0,0.0,-0.0075127622112631,60.0,-4.131976127624512,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.346530714537948e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.842379222391172e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.269559137057513e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.842366125667468e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004668785841204,291.1843566894531,294.1499938964844,284.8733215332031,283.19842529296875,287.20611572265625,285.02978515625,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392337243392831e-09,0.00099596043583,-0.0131794596090912,0.0,0.0,0.0,-0.0074860295280814,60.0,-4.141702175140381,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.337695519207044e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.833074727794155e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.262686995090917e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.833062358666211e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0004664372536353,291.1828918457031,294.1499938964844,284.836669921875,283.1712646484375,287.1646728515625,284.995849609375,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821014229209595e-09,0.0009950178209692,-0.012890662997961,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1610188484191895,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.337695519207044e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.833074727794155e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.262686995090917e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.833062358666211e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0004664372536353,291.1828918457031,294.1499938964844,284.836669921875,283.1712646484375,287.1646728515625,284.995849609375,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821014229209595e-09,0.0009950178209692,-0.012890662997961,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1610188484191895,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.328660235041752e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.823559230426326e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.823546861298382e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004659859114326,291.181396484375,294.1499938964844,284.79998779296875,283.14385986328125,287.1233215332031,284.9621276855469,290.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.18017578125,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.328660235041752e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.823559230426326e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.255658420035616e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.823546861298382e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004659859114326,291.181396484375,294.1499938964844,284.79998779296875,283.14385986328125,287.1233215332031,284.9621276855469,290.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.18017578125,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.319499804405496e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.813912765821442e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,7.248533074744046e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.813900396693498e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004655283119063,291.1799011230469,294.1499938964844,284.7633361816406,283.1163330078125,287.0821228027344,284.9286193847656,290.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087459737706e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.19920015335083,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.319499804405496e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.813912765821442e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,7.248533074744046e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.813900396693498e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004655283119063,291.1799011230469,294.1499938964844,284.7633361816406,283.1163330078125,287.0821228027344,284.9286193847656,290.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087459737706e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.19920015335083,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.310291352448984e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.804215369513258e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.804203727981076e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.000465068325866,291.1783752441406,294.1499938964844,284.7266540527344,283.0887145996094,287.041015625,284.8953552246094,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2181267738342285,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.310291352448984e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.804215369513258e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.241370622068644e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.804203727981076e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.000465068325866,291.1783752441406,294.1499938964844,284.7266540527344,283.0887145996094,287.041015625,284.8953552246094,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2181267738342285,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.30569294723682e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.79937321972102e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.237794488901272e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.799361578188837e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0004648386675398,291.1776123046875,294.1499938964844,284.7083435058594,283.07489013671875,287.0205383300781,284.8788146972656,290.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847459697359e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334529832005,60.0,-4.227563381195068,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.301112731918693e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.794549987418576e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.234232180053368e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.794538345886394e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004646098823286,291.1768493652344,294.1499938964844,284.69000244140625,283.0610656738281,287.00006103515625,284.8623046875,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825707833333581e-09,0.0009911151137202,-0.011694966815412,0.0,0.0,0.0,-0.0072051263414323,60.0,-4.236989498138428,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.292043978348374e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.7849995654542e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.227178139146417e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.784987923922016e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004641568521037,291.1753234863281,294.1499938964844,284.6533203125,283.0334167480469,286.9591979980469,284.8294372558594,290.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255827903747559,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.292043978348374e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.7849995654542e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.227178139146417e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.784987923922016e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004641568521037,291.1753234863281,294.1499938964844,284.6533203125,283.0334167480469,286.9591979980469,284.8294372558594,290.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255827903747559,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.283162944484502e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.775647049536929e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.22026961739175e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.775635408004746e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004637132224161,291.1737670898437,294.1499938964844,284.6166687011719,283.005859375,286.91845703125,284.7967834472656,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2746758460998535,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.283162944484502e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.775647049536929e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.22026961739175e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.775635408004746e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004637132224161,291.1737670898437,294.1499938964844,284.6166687011719,283.005859375,286.91845703125,284.7967834472656,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2746758460998535,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
