time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001260,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.275563206756487e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.767644223757088e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.214358629425988e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.767632582224904e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0004633336211554,291.1723937988281,294.1499938964844,284.5844116210937,282.9817199707031,286.8826904296875,284.7681884765625,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506968576123427e-09,0.0009883894817903,-0.0108598778024315,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.2913007736206055,-0.0,-6.660693685489606e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.274546027882025e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.76657247520052e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,7.213567005237564e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.766560833668336e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0004632827767636,291.1722106933594,294.1499938964844,284.5799865722656,282.9784240722656,286.8778076171875,284.7643127441406,290.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272953792233e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.293571949005127,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.266267443308608e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.757854422787204e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.757843508850784e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004628692695405,291.170654296875,294.1499938964844,284.5433349609375,282.951171875,286.8372802734375,284.7319641113281,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312552452087402,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.266267443308608e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.757854422787204e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,7.207127782749012e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.757843508850784e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004628692695405,291.170654296875,294.1499938964844,284.5433349609375,282.951171875,286.8372802734375,284.7319641113281,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312552452087402,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.262278763344511e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.753654012456536e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.204025314422324e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.753643098520116e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004626700247172,291.1698608398437,294.1499938964844,284.5249938964844,282.9376525878906,286.81707763671875,284.71588134765625,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341230042115285e-09,0.0009869722416624,-0.0104256393387913,0.0,0.0,0.0,-0.0069649494253098,60.0,-4.32208776473999,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.25839995034039e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.749569289851934e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.201008702395484e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.749558375915512e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0004624762805178,291.1690673828125,294.1499938964844,284.50665283203125,282.9241943359375,286.796875,284.6997985839844,290.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292834532293455e-09,0.0009865583851933,-0.0102988397702574,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.3316569328308105,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.251009760191664e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.741786197992042e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.195259968284518e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.74177528405562e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004621070984285,291.16748046875,294.1499938964844,284.4700012207031,282.8974914550781,286.75653076171875,284.6676940917969,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.35091495513916,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.251009760191664e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.741786197992042e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.195259968284518e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.74177528405562e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004621070984285,291.16748046875,294.1499938964844,284.4700012207031,282.8974914550781,286.75653076171875,284.6676940917969,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.35091495513916,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.244163084076716e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.734576451592147e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.189934694906697e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.734565537655726e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004617650993168,291.1658630371094,294.1499938964844,284.4333190917969,282.87115478515625,286.71630859375,284.6356811523437,290.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370367527008057,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.244163084076716e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.734576451592147e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.189934694906697e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.734565537655726e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004617650993168,291.1658630371094,294.1499938964844,284.4333190917969,282.87115478515625,286.71630859375,284.6356811523437,290.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370367527008057,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.237922495231032e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.728004079079255e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.185080175986513e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.727993892738596e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004614533681888,291.16424560546875,294.1499938964844,284.39666748046875,282.84521484375,286.6761474609375,284.60369873046875,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390047073364258,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.237922495231032e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.728004079079255e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.185080175986513e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.727993892738596e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004614533681888,291.16424560546875,294.1499938964844,284.39666748046875,282.84521484375,286.6761474609375,284.60369873046875,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390047073364258,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.232346201315522e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.722131653688848e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.180742977652699e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.722121467348188e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004611748445313,291.1626281738281,294.1499938964844,284.3599853515625,282.8197326660156,286.6361083984375,284.5716857910156,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409986972808838,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.232346201315522e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.722131653688848e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.180742977652699e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.722121467348188e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004611748445313,291.1626281738281,294.1499938964844,284.3599853515625,282.8197326660156,286.6361083984375,284.5716857910156,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409986972808838,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.229827992385252e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.719479567138478e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.17878428986296e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.719469380797818e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004610490286722,291.16180419921875,294.1499938964844,284.3416748046875,282.80718994140625,286.6160888671875,284.5556640625,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936264647563803e-09,0.000983509235084,-0.0093645947054028,0.0,0.0,0.0,-0.0067641898058354,60.0,-4.420068740844727,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.22749168239534e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.717019565869124e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,7.176966755650938e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.717009379528464e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004609323514159,291.1610107421875,294.1499938964844,284.3233337402344,282.7947692871094,286.5961303710937,284.53961181640625,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.006749730091542,60.0,-4.430224418640137,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.223412052961066e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.712723840493707e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.173793710535392e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.712712926557288e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004607285663951,291.15936279296875,294.1499938964844,284.2866516113281,282.7703857421875,286.55621337890625,284.5074462890625,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450779438018799,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.223412052961066e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.712723840493707e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.173793710535392e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.712712926557288e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004607285663951,291.15936279296875,294.1499938964844,284.2866516113281,282.7703857421875,286.55621337890625,284.5074462890625,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450779438018799,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.22016188269481e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.709299774840474e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.709290316095576e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.000460566196125,291.1576843261719,294.1499938964844,284.25,282.74658203125,286.5163879394531,284.47509765625,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815528781814237e-09,0.0009824767475947,-0.0090482495725154,0.0,0.0,0.0,-0.0067043351009488,60.0,-4.471694946289063,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.22016188269481e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.709299774840474e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.709290316095576e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.000460566196125,291.1576843261719,294.1499938964844,284.25,282.74658203125,286.5163879394531,284.47509765625,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815528781814237e-09,0.0009824767475947,-0.0090482495725154,0.0,0.0,0.0,-0.0067043351009488,60.0,-4.471694946289063,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.217659680871292e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.706664422992616e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,7.169318269006908e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.706654964247718e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004604411951731,291.1560974121094,294.1499938964844,284.2148132324219,282.7247009277344,286.47821044921875,284.4438171386719,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492099285125732,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.217563638230786e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.70656401477754e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,7.169244054239243e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.70655382843688e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004604363930411,291.156005859375,294.1499938964844,284.2133483886719,282.72381591796875,286.47662353515625,284.4425048828125,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492954730987549,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.215379395755008e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.704263356979936e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.16754439054057e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.704253898235038e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004603273118846,291.1543273925781,294.1499938964844,284.1766662597656,282.70233154296875,286.4369201660156,284.40966796875,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514449596405029,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.215379395755008e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.704263356979936e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.16754439054057e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.704253898235038e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004603273118846,291.1543273925781,294.1499938964844,284.1766662597656,282.70233154296875,286.4369201660156,284.40966796875,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514449596405029,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.214435704052448e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.70326946116984e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.16681097401306e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.70326000242494e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004602801636792,291.15350341796875,294.1499938964844,284.1583251953125,282.6920471191406,286.4171142578125,284.3931579589844,290.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438949718193726e-09,0.0009818640537559,-0.0088605573400855,0.0,0.0,0.0,-0.0066688228398561,60.0,-4.525270462036133,-0.0,-6.573028343836995e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.213583689415827e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.70237233559601e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,7.166147406678647e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.70236214925535e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0004602375847753,291.15264892578125,294.1499938964844,284.1400146484375,282.6820373535156,286.3973083496094,284.3765869140625,290.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536133766174316,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.212146687787026e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.70085893641226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.70084947766736e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004601658147294,291.15093994140625,294.1499938964844,284.10333251953125,282.6628112792969,286.35772705078125,284.34326171875,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557982444763184,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.212146687787026e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.70085893641226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.165029819589108e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.70084947766736e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004601658147294,291.15093994140625,294.1499938964844,284.10333251953125,282.6628112792969,286.35772705078125,284.34326171875,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557982444763184,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.211044380208476e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.699696965981276e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.164171984186396e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.699687507236376e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004601107502821,291.14923095703125,294.1499938964844,284.0666809082031,282.6445617675781,286.3182067871094,284.30963134765625,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579992771148682,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.211044380208476e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.699696965981276e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.164171984186396e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.699687507236376e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004601107502821,291.14923095703125,294.1499938964844,284.0666809082031,282.6445617675781,286.3182067871094,284.30963134765625,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579992771148682,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.210248390445486e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.69885877566412e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.163552800193429e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.698849316919222e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004600709944497,291.1474914550781,294.1499938964844,284.0299987792969,282.627197265625,286.2787170410156,284.2757568359375,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6021504402160645,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.210248390445486e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.69885877566412e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.163552800193429e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.698849316919222e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004600709944497,291.1474914550781,294.1499938964844,284.0299987792969,282.627197265625,286.2787170410156,284.2757568359375,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6021504402160645,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.20973252505064e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.698315989226104e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.698306530481204e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004600452375598,291.145751953125,294.1499938964844,283.99334716796875,282.6106262207031,286.23931884765625,284.2416076660156,290.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624444484710693,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.20973252505064e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.698315989226104e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,7.163151167333126e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.698306530481204e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004600452375598,291.145751953125,294.1499938964844,283.99334716796875,282.6106262207031,286.23931884765625,284.2416076660156,290.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624444484710693,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.20957318157889e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.698147187009454e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.163026748457924e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.698138455860315e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004600372631102,291.1448669433594,294.1499938964844,283.9750061035156,282.6025695800781,286.2196350097656,284.22442626953125,290.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003530934453,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635641098022461,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.209472045768052e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.698040958028288e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,7.16294816811569e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.69803222687915e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004600322281476,291.1440124511719,294.1499938964844,283.9566650390625,282.5946960449219,286.199951171875,284.2071838378906,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.6468658447265625,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.20944003155455e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.69800748862326e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.162923429859802e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.697998029878364e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004600306274369,291.1422424316406,294.1499938964844,283.9200134277344,282.5793762207031,286.1606140136719,284.1724853515625,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669396877288818,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.20944003155455e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.69800748862326e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.162923429859802e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.697998029878364e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004600306274369,291.1422424316406,294.1499938964844,283.9200134277344,282.5793762207031,286.1606140136719,284.1724853515625,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669396877288818,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.209613199345767e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.698189387563616e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.163057307479903e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.698179928818718e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004600392712745,291.1404724121094,294.1499938964844,283.8833312988281,282.56451416015625,286.1213684082031,284.1375427246094,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6920318603515625,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
