time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.209613199345767e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.698189387563616e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.163057307479903e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.698179928818718e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004600392712745,291.1404724121094,294.1499938964844,283.8833312988281,282.56451416015625,286.1213684082031,284.1375427246094,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6920318603515625,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.209966810885815e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.6985611889977e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.163331611081958e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.698551730252802e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004600569081958,291.138671875,294.1499938964844,283.8466796875,282.5500183105469,286.0821228027344,284.1023254394531,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714757919311523,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.209966810885815e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.6985611889977e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.163331611081958e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.698551730252802e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004600569081958,291.138671875,294.1499938964844,283.8466796875,282.5500183105469,286.0821228027344,284.1023254394531,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714757919311523,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.210476855514572e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.699097427073866e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.163728150771931e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.699088695924728e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004600824031513,291.1368713378906,294.1499938964844,283.8099975585937,282.5357971191406,286.0429382324219,284.0668640136719,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737564086914063,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.210476855514572e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.699097427073866e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.163728150771931e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.699088695924728e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004600824031513,291.1368713378906,294.1499938964844,283.8099975585937,282.5357971191406,286.0429382324219,284.0668640136719,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737564086914063,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.21078390092589e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.699420479591936e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.163966802181676e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.6994117484428e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004600977408699,291.135986328125,294.1499938964844,283.7916564941406,282.5287780761719,286.0233459472656,284.0490417480469,290.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748993873596191,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.211120050167664e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.699775546323508e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.164228736655787e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.699766815174372e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004601145628839,291.13507080078125,294.1499938964844,283.7733459472656,282.52178955078125,286.0037841796875,284.0311584472656,290.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760439395904541,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.211873839376494e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.700568625703454e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,7.164814451243728e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.700559894554316e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004601521941367,291.1332702636719,294.1499938964844,283.7366638183594,282.50787353515625,285.9646911621094,283.9952392578125,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783369541168213,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.211873839376494e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.700568625703454e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,7.164814451243728e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.700559894554316e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004601521941367,291.1332702636719,294.1499938964844,283.7366638183594,282.50787353515625,285.9646911621094,283.9952392578125,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783369541168213,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.212716395268215e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.701455564936624e-05,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.165469287429005e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.701446833787486e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004601942782755,291.13140869140625,294.1499938964844,283.70001220703125,282.4939270019531,285.9256286621094,283.9591064453125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806347370147705,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.212716395268215e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.701455564936624e-05,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.165469287429005e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.701446833787486e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004601942782755,291.13140869140625,294.1499938964844,283.70001220703125,282.4939270019531,285.9256286621094,283.9591064453125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806347370147705,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.21362588996999e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.702412353362888e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.166176510509104e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.702404349809512e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004602396802511,291.12957763671875,294.1499938964844,283.663330078125,282.4798889160156,285.8865966796875,283.9227905273437,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829359531402588,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.21362588996999e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.702412353362888e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.166176510509104e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.702404349809512e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004602396802511,291.12957763671875,294.1499938964844,283.663330078125,282.4798889160156,285.8865966796875,283.9227905273437,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829359531402588,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.214579768013208e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.166917930589989e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.70340843196027e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004602873523253,291.1277160644531,294.1499938964844,283.6266784667969,282.46563720703125,285.8475952148437,283.8863220214844,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852395534515381,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.214579768013208e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.166917930589989e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.70340843196027e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004602873523253,291.1277160644531,294.1499938964844,283.6266784667969,282.46563720703125,285.8475952148437,283.8863220214844,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852395534515381,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.21506725717336e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.703930118121208e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,7.167297007981688e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.703922114567833e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004603116831276,291.1268005371094,294.1499938964844,283.6083374023437,282.4584350585937,285.828125,283.8680114746094,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863918781280518,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.215557656716555e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.704446711111814e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,7.167678268160671e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.704438707558438e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004603361885529,291.1258544921875,294.1499938964844,283.5899963378906,282.4511413574219,285.80865478515625,283.84967041015625,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875443458557129,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.216538455802949e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.705479169497266e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.705471165943892e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004603851702995,291.1239929199219,294.1499938964844,283.5533447265625,282.43621826171875,285.76971435546875,283.8128662109375,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898492336273193,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.216538455802949e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.705479169497266e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.168440788518637e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.705471165943892e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004603851702995,291.1239929199219,294.1499938964844,283.5533447265625,282.43621826171875,285.76971435546875,283.8128662109375,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898492336273193,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.217500337399542e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.70649198279716e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.169189484557137e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.706483979243784e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004604332498274,291.1221008300781,294.1499938964844,283.51666259765625,282.4208374023437,285.7308349609375,283.7759704589844,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921530723571777,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.217500337399542e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.70649198279716e-05,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.169189484557137e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.706483979243784e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004604332498274,291.1221008300781,294.1499938964844,283.51666259765625,282.4208374023437,285.7308349609375,283.7759704589844,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921530723571777,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.218423656420782e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.707464050734416e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.169906893977895e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.7074567747768e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004604793793987,291.12017822265625,294.1499938964844,283.4800109863281,282.4049072265625,285.6919860839844,283.73895263671875,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944546699523926,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.218423656420782e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.707464050734416e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.169906893977895e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.7074567747768e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004604793793987,291.12017822265625,294.1499938964844,283.4800109863281,282.4049072265625,285.6919860839844,283.73895263671875,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944546699523926,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.219287312589586e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.708372817840429e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.170577737269923e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.708364814287052e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004605224821716,291.1182861328125,294.1499938964844,283.4433288574219,282.3883361816406,285.6531677246094,283.7018737792969,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967528343200684,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.219287312589586e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.708372817840429e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.170577737269923e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.708364814287052e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004605224821716,291.1182861328125,294.1499938964844,283.4433288574219,282.3883361816406,285.6531677246094,283.7018737792969,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967528343200684,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.219688945449887e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.708795550977813e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.170890603447333e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.708788275020196e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004605425638146,291.1173095703125,294.1499938964844,283.42498779296875,282.3797607421875,285.6337890625,283.6833190917969,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979001998901367,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.220068022841588e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.70919500105083e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,7.171185279730707e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.709186997497454e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004605614813044,291.1163635253906,294.1499938964844,283.4066772460937,282.3710021972656,285.6144104003906,283.66473388671875,290.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990462303161621,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.220745414495468e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.70990804489702e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.171711331466213e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.709900041343644e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0004605953290592,291.1144104003906,294.1499938964844,283.3699951171875,282.35284423828125,285.5756530761719,283.6275634765625,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013339042663574,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.220745414495468e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.70990804489702e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.171711331466213e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.709900041343644e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0004605953290592,291.1144104003906,294.1499938964844,283.3699951171875,282.35284423828125,285.5756530761719,283.6275634765625,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013339042663574,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.22129474929534e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.710486483527347e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.172139157773927e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.710479207569732e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004606228030752,291.1124572753906,294.1499938964844,283.3333435058594,282.333740234375,285.53692626953125,283.5903625488281,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036142349243164,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.22129474929534e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.710486483527347e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.172139157773927e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.710479207569732e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004606228030752,291.1124572753906,294.1499938964844,283.3333435058594,282.333740234375,285.53692626953125,283.5903625488281,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036142349243164,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.221693471772596e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.710906306281686e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.17244838597253e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.71089830272831e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0004606426809914,291.1105041503906,294.1499938964844,283.2966613769531,282.31365966796875,285.4982604980469,283.5531921386719,290.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058858394622803,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.221693471772596e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.710906306281686e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.17244838597253e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.71089830272831e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0004606426809914,291.1105041503906,294.1499938964844,283.2966613769531,282.31365966796875,285.4982604980469,283.5531921386719,290.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058858394622803,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.221914660884067e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.711138409329578e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.172620826167986e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.711131133371964e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.000460653740447,291.1085510253906,294.1499938964844,283.260009765625,282.29248046875,285.4595947265625,283.5160217285156,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081472396850586,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.221914660884067e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.711138409329578e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.172620826167986e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.711131133371964e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.000460653740447,291.1085510253906,294.1499938964844,283.260009765625,282.29248046875,285.4595947265625,283.5160217285156,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081472396850586,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.221949585480615e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.711174789117648e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,7.172647019615397e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.711167513160036e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004606554866768,291.1075439453125,294.1499938964844,283.2416687011719,282.2814636230469,285.4403076171875,283.4974670410156,290.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835042949873468e-09,0.0009826434543356,-0.0090993801131844,0.0,0.0,0.0,-0.0067140087485313,60.0,-5.092734336853027,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.22193066799082e-05,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.711155144032092e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,7.172632467700168e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.711147868074475e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004606545262504,291.1065673828125,294.1499938964844,283.22332763671875,282.2701110839844,285.4209899902344,283.4789123535156,290.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138723097741,60.0,-5.1039652824401855,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.221713116858156e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.710925951367244e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,7.172462937887758e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.71091867540963e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0004606436705216,291.1045837402344,294.1499938964844,283.1866760253906,282.2464904785156,285.3824157714844,283.44189453125,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126327037811279,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.221713116858156e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.710925951367244e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,7.172462937887758e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.71091867540963e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0004606436705216,291.1045837402344,294.1499938964844,283.1866760253906,282.2464904785156,285.3824157714844,283.44189453125,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126327037811279,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
