time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.221227810485289e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.710415179142728e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.710407903185114e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0004606194270309,291.1025695800781,294.1499938964844,283.1499938964844,282.22149658203125,285.3438720703125,283.40496826171875,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148531436920166,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.221227810485289e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.710415179142728e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.710407903185114e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0004606194270309,291.1025695800781,294.1499938964844,283.1499938964844,282.22149658203125,285.3438720703125,283.40496826171875,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148531436920166,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.220602078130467e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.709755977382883e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.171598554123193e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.709748701425268e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004605881695169,291.1005554199219,294.1499938964844,283.11334228515625,282.1949462890625,285.30535888671875,283.3681640625,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170596122741699,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.220602078130467e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.709755977382883e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.171598554123193e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.709748701425268e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004605881695169,291.1005554199219,294.1499938964844,283.11334228515625,282.1949462890625,285.30535888671875,283.3681640625,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170596122741699,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.220036008628084e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.70915934885852e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,7.171158358687535e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.709152800496668e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004605599096976,291.0985107421875,294.1499938964844,283.07666015625,282.1667175292969,285.26690673828125,283.3314514160156,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192621231079102,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.220036008628084e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.70915934885852e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,7.171158358687535e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.709152800496668e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004605599096976,291.0985107421875,294.1499938964844,283.07666015625,282.1667175292969,285.26690673828125,283.3314514160156,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192621231079102,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.219798812409864e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.708909055916592e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,7.170973549364135e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.70890250755474e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004605480353347,291.0975036621094,294.1499938964844,283.0583190917969,282.1520080566406,285.2476806640625,283.3131103515625,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280966833233,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203641891479492,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.219600178766996e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.708700235933064e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.170819299062714e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.708693687571213e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004605381400324,291.09649658203125,294.1499938964844,283.0400085449219,282.1369323730469,285.2284545898437,283.2947998046875,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214674949645996,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.219352796208112e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.708439029054716e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.170626486185938e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.708432480692863e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004605257709044,291.0944519042969,294.1499938964844,283.0033264160156,282.1056823730469,285.1900329589844,283.2582092285156,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236795425415039,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.219352796208112e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.708439029054716e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.170626486185938e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.708432480692863e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004605257709044,291.0944519042969,294.1499938964844,283.0033264160156,282.1056823730469,285.1900329589844,283.2582092285156,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236795425415039,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.2193360615056e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.708421566756442e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.170612661866471e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.70841501839459e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004605249268934,291.0923767089844,294.1499938964844,282.9666748046875,282.0731506347656,285.15167236328125,283.2216186523437,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259016990661621,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.2193360615056e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.708421566756442e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.170612661866471e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.70841501839459e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004605249268934,291.0923767089844,294.1499938964844,282.9666748046875,282.0731506347656,285.15167236328125,283.2216186523437,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259016990661621,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.219568892149256e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.70866676652804e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.708660218166187e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004605365684255,291.0903015136719,294.1499938964844,282.92999267578125,282.0393981933594,285.1133117675781,283.1849975585937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2813591957092285,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.219568892149256e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.70866676652804e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.170793833211064e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.708660218166187e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004605365684255,291.0903015136719,294.1499938964844,282.92999267578125,282.0393981933594,285.1133117675781,283.1849975585937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2813591957092285,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.220046194968744e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.70916880760342e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.171164907049388e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.709162259241566e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0004605604044627,291.0882263183594,294.1499938964844,282.8933410644531,282.0045471191406,285.07501220703125,283.1483459472656,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30382776260376,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.220046194968744e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.70916880760342e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.171164907049388e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.709162259241566e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0004605604044627,291.0882263183594,294.1499938964844,282.8933410644531,282.0045471191406,285.07501220703125,283.1483459472656,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30382776260376,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.22036706469953e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.709507139632478e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,7.171414472395554e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.709500591270626e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004605764406733,291.0871887207031,294.1499938964844,282.875,281.9867553710937,285.05584716796875,283.1299743652344,290.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814536242430222e-09,0.0009824681328609,-0.0090456493198871,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315108776092529,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.220733045367524e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.709892037790269e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.171698962338269e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.709885489428416e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004605947178788,291.0861511230469,294.1499938964844,282.8566589355469,281.9687194824219,285.0367126464844,283.1116027832031,290.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326416015625,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.22156687011011e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.7107702458743e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.710763697512448e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004606363654602,291.08404541015625,294.1499938964844,282.82000732421875,281.9320373535156,284.9984436035156,283.0747375488281,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349094390869141,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.22156687011011e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.7107702458743e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.172347250161693e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.710763697512448e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004606363654602,291.08404541015625,294.1499938964844,282.82000732421875,281.9320373535156,284.9984436035156,283.0747375488281,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349094390869141,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.222460357705133e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.711711027193816e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.173042104113847e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.711704478831962e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004606810107361,291.0819091796875,294.1499938964844,282.7833251953125,281.8946228027344,284.960205078125,283.0378112792969,290.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371826171875,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.222460357705133e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.711711027193816e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.173042104113847e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.711704478831962e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004606810107361,291.0819091796875,294.1499938964844,282.7833251953125,281.8946228027344,284.960205078125,283.0378112792969,290.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371826171875,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.223305096384138e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.712599421618506e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.712593600852416e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004607231821864,291.0798034667969,294.1499938964844,282.7466735839844,281.8565368652344,284.9219665527344,283.00079345703125,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394554138183594,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.223305096384138e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.712599421618506e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,7.173698395490646e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.712593600852416e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004607231821864,291.0798034667969,294.1499938964844,282.7466735839844,281.8565368652344,284.9219665527344,283.00079345703125,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394554138183594,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.223975939676166e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.174220081651583e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.713300096336752e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0004607567097991,291.07763671875,294.1499938964844,282.7099914550781,281.81793212890625,284.8837890625,282.9637145996094,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417210578918457,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.223975939676166e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.174220081651583e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.713300096336752e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0004607567097991,291.07763671875,294.1499938964844,282.7099914550781,281.81793212890625,284.8837890625,282.9637145996094,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417210578918457,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.224205132341012e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.713547478895634e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.174398342613131e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.713541658129544e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0004607681767083,291.0765686035156,294.1499938964844,282.6916809082031,281.7984619140625,284.8646850585937,282.9451599121094,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861996944465318e-09,0.0009828739566728,-0.0091700032353401,0.0,0.0,0.0,-0.0067273708991706,60.0,-5.428487300872803,-0.0,-6.586558498611339e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.224347013514488e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.713696636026724e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.174508937168866e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.713690815260634e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004607752489391,291.07550048828125,294.1499938964844,282.67333984375,281.7789306640625,284.8456115722656,282.9266052246094,290.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863724451491635e-09,0.0009828887414187,-0.0091745294630527,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.439720153808594,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.224296809406952e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.713643521536142e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.17446964699775e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.71363770077005e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004607727460097,291.0733337402344,294.1499938964844,282.6366577148437,281.7395935058594,284.8074645996094,282.8895568847656,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.4620137214660645,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.224296809406952e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.713643521536142e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.17446964699775e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.71363770077005e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004607727460097,291.0733337402344,294.1499938964844,282.6366577148437,281.7395935058594,284.8074645996094,282.8895568847656,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.4620137214660645,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.22372200875543e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.713038161862642e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,7.174022175604478e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.71303234109655e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.000460744020529,291.0711669921875,294.1499938964844,282.6000061035156,281.7000732421875,284.76934814453125,282.85260009765625,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.484016418457031,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.22372200875543e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.713038161862642e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,7.174022175604478e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.71303234109655e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.000460744020529,291.0711669921875,294.1499938964844,282.6000061035156,281.7000732421875,284.76934814453125,282.85260009765625,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.484016418457031,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.22254621400498e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.711800521472468e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.711794700706378e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.000460685318103,291.0689697265625,294.1499938964844,282.5633239746094,281.6604919433594,284.73126220703125,282.8158264160156,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505672454833984,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.22254621400498e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.711800521472468e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.173107587732375e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.711794700706378e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.000460685318103,291.0689697265625,294.1499938964844,282.5633239746094,281.6604919433594,284.73126220703125,282.8158264160156,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505672454833984,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.220731590176e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.709888399811462e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.70988257904537e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004605946305673,291.0667724609375,294.1499938964844,282.52667236328125,281.62091064453125,284.69317626953125,282.7792358398437,290.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.52694845199585,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.220731590176e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.709888399811462e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.70988257904537e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004605946305673,291.0667724609375,294.1499938964844,282.52667236328125,281.62091064453125,284.69317626953125,282.7792358398437,290.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.52694845199585,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.21958198887296e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.708678408060224e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,7.17080183676444e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.708672587294132e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0004605372087098,291.065673828125,294.1499938964844,282.5083312988281,281.6011657714844,284.6741638183594,282.7610778808594,290.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537435054779053,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.218275954481214e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.70730252447538e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,7.169785385485739e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.707297431305052e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0004604719870258,291.0645751953125,294.1499938964844,282.489990234375,281.5814514160156,284.6551513671875,282.7429504394531,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.547819137573242,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.215220052283256e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.704078547656536e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004603193083312,291.0623779296875,294.1499938964844,282.4533386230469,281.542236328125,284.6171569824219,282.7070007324219,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568292140960693,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
