time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.215220052283256e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.704078547656536e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004603193083312,291.0623779296875,294.1499938964844,282.4533386230469,281.542236328125,284.6171569824219,282.7070007324219,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568292140960693,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.211637370754032e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.700311056803912e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,7.164621638366953e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.700305963633582e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0004601403488777,291.0601501464844,294.1499938964844,282.4166564941406,281.5033874511719,284.5792236328125,282.67138671875,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.7049021628376956e-09,0.0009815307566896,-0.0087583903223276,0.0,0.0,0.0,-0.0066494927741587,60.0,-5.588395595550537,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.211637370754032e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.700311056803912e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,7.164621638366953e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.700305963633582e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0004601403488777,291.0601501464844,294.1499938964844,282.4166564941406,281.5033874511719,284.5792236328125,282.67138671875,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.7049021628376956e-09,0.0009815307566896,-0.0087583903223276,0.0,0.0,0.0,-0.0066494927741587,60.0,-5.588395595550537,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.207625407725573e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.696086635813116e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.161501707741991e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.696081542642788e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.000459939969005,291.0578918457031,294.1499938964844,282.3800048828125,281.4649658203125,284.5412902832031,282.6361999511719,290.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548564175120646e-09,0.0009811028139665,-0.0086272619664669,0.0,0.0,0.0,-0.0066246828064322,60.0,-5.608179569244385,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.207625407725573e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.696086635813116e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.161501707741991e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.696081542642788e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.000459939969005,291.0578918457031,294.1499938964844,282.3800048828125,281.4649658203125,284.5412902832031,282.6361999511719,290.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548564175120646e-09,0.0009811028139665,-0.0086272619664669,0.0,0.0,0.0,-0.0066246828064322,60.0,-5.608179569244385,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.203300578519702e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.69152752077207e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004597239312715,291.0556640625,294.1499938964844,282.34332275390625,281.4271240234375,284.50341796875,282.6014099121094,290.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009135673253923e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627707004547119,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.203300578519702e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.69152752077207e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004597239312715,291.0556640625,294.1499938964844,282.34332275390625,281.4271240234375,284.50341796875,282.6014099121094,290.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009135673253923e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627707004547119,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.201058855978772e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.689171565696596e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.156393985496834e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.689166472526269e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0004596119688358,291.0545349121094,294.1499938964844,282.32501220703125,281.408447265625,284.4844970703125,282.5841369628906,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572952378405602e-09,0.0009804024593904,-0.0084126582369208,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637393951416016,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.198784391628578e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.686776320450008e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.154624472605065e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.686770499683917e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0004594983183778,291.05340576171875,294.1499938964844,282.3066711425781,281.38995361328125,284.465576171875,282.5669860839844,290.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.6470465660095215,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.194191079586744e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.681934170657767e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004592688928823,291.0511169433594,294.1499938964844,282.2699890136719,281.353515625,284.4277648925781,282.5329284667969,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.008188210427761,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.666273593902588,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.194191079586744e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.681934170657767e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004592688928823,291.0511169433594,294.1499938964844,282.2699890136719,281.353515625,284.4277648925781,282.5329284667969,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.008188210427761,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.666273593902588,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.189626143779606e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.677132038632408e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.147501310100779e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.677126945462078e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0004590408643707,291.0488586425781,294.1499938964844,282.2333374023437,281.3179931640625,284.3900146484375,282.4992370605469,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357553568797e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.685450553894043,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.189626143779606e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.677132038632408e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.147501310100779e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.677126945462078e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0004590408643707,291.0488586425781,294.1499938964844,282.2333374023437,281.3179931640625,284.3900146484375,282.4992370605469,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357553568797e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.685450553894043,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.185179806081578e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.67244995990768e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.144043047446758e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.672444866737352e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004588187730405,291.04656982421875,294.1499938964844,282.1966552734375,281.2834167480469,284.352294921875,282.4658203125,290.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749039118902147e-09,0.0009787088492885,-0.0078937299549579,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.704641819000244,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.185179806081578e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.67244995990768e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,7.144043047446758e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.672444866737352e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0004588187730405,291.04656982421875,294.1499938964844,282.1966552734375,281.2834167480469,284.352294921875,282.4658203125,290.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3749039118902147e-09,0.0009787088492885,-0.0078937299549579,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.704641819000244,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.180924098473042e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.667967970017344e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.667962876847014e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.000458606169559,291.04425048828125,294.1499938964844,282.1600036621094,281.2499389648437,284.3146057128906,282.43267822265625,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218185979677632e-09,0.0009782549459487,-0.0077546341344714,0.0,0.0,0.0,-0.0064595812000334,60.0,-5.723897933959961,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.180924098473042e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.667967970017344e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.667962876847014e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.000458606169559,291.04425048828125,294.1499938964844,282.1600036621094,281.2499389648437,284.3146057128906,282.43267822265625,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218185979677632e-09,0.0009782549459487,-0.0077546341344714,0.0,0.0,0.0,-0.0064595812000334,60.0,-5.723897933959961,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.17888610274531e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.66582156252116e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,7.139147055568174e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.66581646935083e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004585043643601,291.0430908203125,294.1499938964844,282.14166259765625,281.233642578125,284.2957763671875,282.41619873046875,290.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733565330505371,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.176915773423389e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.663747187005356e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.137614738894626e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.663742093835026e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0004584059643093,291.0419616699219,294.1499938964844,282.1233215332031,281.2176513671875,284.2769470214844,282.3997497558594,290.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.2718243669904723e-09,0.0009778273524716,-0.0076236370950937,0.0,0.0,0.0,-0.0064347968436777,60.0,-5.74326229095459,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.173199941869824e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.659833449404688e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.659829083830118e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0004582203400786,291.03961181640625,294.1499938964844,282.086669921875,281.1866455078125,284.23931884765625,282.36700439453125,290.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762768268585205,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.173199941869824e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.659833449404688e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.659829083830118e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0004582203400786,291.03961181640625,294.1499938964844,282.086669921875,281.1866455078125,284.23931884765625,282.36700439453125,290.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762768268585205,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.169810073217376e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.656263137003408e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,7.132087921490893e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.656258771428838e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004580509848892,291.03729248046875,294.1499938964844,282.04998779296875,281.1570129394531,284.20172119140625,282.3343505859375,290.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.183173280518758e-09,0.0009770692558959,-0.0073913498781621,0.0,0.0,0.0,-0.0063908486627042,60.0,-5.782444953918457,-0.0,-6.50898002163558e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.169810073217376e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.656263137003408e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,7.132087921490893e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.656258771428838e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004580509848892,291.03729248046875,294.1499938964844,282.04998779296875,281.1570129394531,284.20172119140625,282.3343505859375,290.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770725155249,3.183173280518758e-09,0.0009770692558959,-0.0073913498781621,0.0,0.0,0.0,-0.0063908486627042,60.0,-5.782444953918457,-0.0,-6.50898002163558e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.167460666503756e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.13026020093821e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.653784945840016e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0004579336382448,291.0349426269531,294.1499938964844,282.0133361816406,281.1287536621094,284.1641845703125,282.3017272949219,290.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538474054570997e-09,0.0009768184972926,-0.0073145078495144,0.0,0.0,0.0,-0.0063763102516531,60.0,-5.802490711212158,-0.0,-6.505639049692037e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.167460666503756e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.13026020093821e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.653784945840016e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0004579336382448,291.0349426269531,294.1499938964844,282.0133361816406,281.1287536621094,284.1641845703125,282.3017272949219,290.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538474054570997e-09,0.0009768184972926,-0.0073145078495144,0.0,0.0,0.0,-0.0063763102516531,60.0,-5.802490711212158,-0.0,-6.505639049692037e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.166781819658354e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.653074812376872e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.653069719206542e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004578997322823,291.0325927734375,294.1499938964844,281.9766540527344,281.1016845703125,284.1266174316406,282.2689208984375,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145338878240977e-09,0.0009767456213012,-0.0072922138497233,0.0,0.0,0.0,-0.0063720918260514,60.0,-5.823398590087891,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.166781819658354e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.653074812376872e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.653069719206542e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004578997322823,291.0325927734375,294.1499938964844,281.9766540527344,281.1016845703125,284.1266174316406,282.2689208984375,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145338878240977e-09,0.0009767456213012,-0.0072922138497233,0.0,0.0,0.0,-0.0063720918260514,60.0,-5.823398590087891,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.16703065740876e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.653336746850982e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,7.129925506887957e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.653331653680652e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0004579121596179,291.03143310546875,294.1499938964844,281.9583435058594,281.08856201171875,284.1078796386719,282.2523498535156,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148411309439325e-09,0.0009767719311639,-0.0073002642020583,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.834238052368164,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.167651296593247e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.653990127844736e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,7.130408630473539e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.653985762270167e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0004579431843012,291.0302429199219,294.1499938964844,281.94000244140625,281.07568359375,284.089111328125,282.23565673828125,290.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156121364256137e-09,0.0009768378222361,-0.0073204669170081,0.0,0.0,0.0,-0.0063774371519684,60.0,-5.845316886901856,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.169959957944228e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.13220433681272e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.656416659709066e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0004580585227813,291.0278625488281,294.1499938964844,281.9033203125,281.0506591796875,284.05157470703125,282.2017517089844,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184830621449919e-09,0.0009770832257345,-0.0073956921696662,0.0,0.0,0.0,-0.0063916691578924,60.0,-5.868162155151367,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.169959957944228e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.13220433681272e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.656416659709066e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0004580585227813,291.0278625488281,294.1499938964844,281.9033203125,281.0506591796875,284.05157470703125,282.2017517089844,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184830621449919e-09,0.0009770832257345,-0.0073956921696662,0.0,0.0,0.0,-0.0063916691578924,60.0,-5.868162155151367,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.173610305879264e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,7.135042687878013e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.66026054811664e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0004582408291753,291.0254821777344,294.1499938964844,281.8666687011719,281.0265197753906,284.0140686035156,282.16705322265625,290.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302511776549636e-09,0.0009774715872481,-0.0075147058814764,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891915798187256,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,9.173610305879264e-05,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,7.135042687878013e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.66026054811664e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0004582408291753,291.0254821777344,294.1499938964844,281.8666687011719,281.0265197753906,284.0140686035156,282.16705322265625,290.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302511776549636e-09,0.0009774715872481,-0.0075147058814764,0.0,0.0,0.0,-0.0064141862094402,60.0,-5.891915798187256,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.17850702535361e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.66542138485238e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.138850924093276e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.665417019277812e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0004584854468703,291.0230712890625,294.1499938964844,281.8299865722656,281.00311279296875,283.9765625,282.1314392089844,290.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291210637357267e-09,0.0009779928950592,-0.0076744342222809,0.0,0.0,0.0,-0.0064444062300026,60.0,-5.91651725769043,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.17850702535361e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.66542138485238e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.138850924093276e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.665417019277812e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0004584854468703,291.0230712890625,294.1499938964844,281.8299865722656,281.00311279296875,283.9765625,282.1314392089844,290.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291210637357267e-09,0.0009779928950592,-0.0076744342222809,0.0,0.0,0.0,-0.0064444062300026,60.0,-5.91651725769043,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.184562077280134e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.671797306509688e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.143560651456937e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.67179294093512e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0004587878938764,291.0206604003906,294.1499938964844,281.7933349609375,280.9803771972656,283.93902587890625,282.09478759765625,290.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366595668907734e-09,0.0009786374866962,-0.0078719602897763,0.0,0.0,0.0,-0.0064817778766155,60.0,-5.941898345947266,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.184562077280134e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.671797306509688e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.143560651456937e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.67179294093512e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0004587878938764,291.0206604003906,294.1499938964844,281.7933349609375,280.9803771972656,283.93902587890625,282.09478759765625,290.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366595668907734e-09,0.0009786374866962,-0.0078719602897763,0.0,0.0,0.0,-0.0064817778766155,60.0,-5.941898345947266,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.187994874082506e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.675412002252416e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.146230200305581e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.675407636677846e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0004589593736454,291.0194396972656,294.1499938964844,281.7749938964844,280.96923828125,283.9202575683594,282.0760803222656,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409340809668037e-09,0.0009790030308067,-0.0079839620739221,0.0,0.0,0.0,-0.0065029682591557,60.0,-5.954868316650391,-0.0,-6.53477627565735e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.191683056997137e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.679295908426866e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,7.149099110392854e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.679291542852296e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004591436008922,291.0182189941406,294.1499938964844,281.75665283203125,280.9582214355469,283.9014892578125,282.0570678710937,290.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455269403929151e-09,0.0009793956996873,-0.0081043047830462,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.968022346496582,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
