time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.199779015034436e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.687821147963405e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.155395724112168e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.687816782388836e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0004595480277203,291.0157775878906,294.1499938964844,281.7200012207031,280.9364929199219,283.8639221191406,282.01824951171875,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684613928198,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994846820831299,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.199779015034436e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.687821147963405e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.155395724112168e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.687816782388836e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0004595480277203,291.0157775878906,294.1499938964844,281.7200012207031,280.9364929199219,283.8639221191406,282.01824951171875,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684613928198,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994846820831299,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.208751725964248e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.697270434116945e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,7.162374822655693e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.697266068542376e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0004599962558131,291.0133361816406,294.1499938964844,281.6833190917969,280.91510009765625,283.82635498046875,281.9783020019531,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830483777834e-09,0.0009812132921069,-0.0086612561717629,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.02230978012085,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.208751725964248e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.697270434116945e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,7.162374822655693e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.697266068542376e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0004599962558131,291.0133361816406,294.1499938964844,281.6833190917969,280.91510009765625,283.82635498046875,281.9783020019531,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830483777834e-09,0.0009812132921069,-0.0086612561717629,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.02230978012085,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.218497871188448e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.70753317233175e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.169954915298149e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0004604830755852,291.0108642578125,294.1499938964844,281.64666748046875,280.8939514160156,283.78875732421875,281.9372863769531,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892049498111655e-09,0.0009822512511163,-0.0089792786166071,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.050351142883301,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.218497871188448e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.70753317233175e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.169954915298149e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0004604830755852,291.0108642578125,294.1499938964844,281.64666748046875,280.8939514160156,283.78875732421875,281.9372863769531,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892049498111655e-09,0.0009822512511163,-0.0089792786166071,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.050351142883301,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.22383478609845e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.713153121992946e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.17410584911704e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.713148756418376e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0004607496666721,291.0095520019531,294.1499938964844,281.6275939941406,280.88299560546875,283.7691955566406,281.91552734375,290.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556744463846834e-09,0.0009828195907175,-0.0091534378007054,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.065142631530762,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.228904673364012e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.718491492094472e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,7.178048690548167e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.718487854115664e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.000461002899101,291.00836181640625,294.1499938964844,281.6099853515625,280.8729248046875,283.75115966796875,281.8952331542969,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188146061519555e-09,0.0009833595249801,-0.0093188732862472,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.078902721405029,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.23432016861625e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.724194387672468e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,7.182260742411017e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.7241900220979e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.000461273419205,291.0071105957031,294.1499938964844,281.5916748046875,280.8624572753906,283.7323303222656,281.8738708496094,290.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.9862615430763534e-09,0.0009839362464845,-0.0094955926761031,0.0,0.0,0.0,-0.0067889727652072,60.0,-6.093352317810059,-0.0,-6.60080985426248e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.239854261977598e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.730021702125669e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,7.186564471339807e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.7300173365511e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0004615498473867,291.005859375,294.1499938964844,281.5733337402344,280.8519592285156,283.7135009765625,281.8522644042969,290.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184188445082e-09,0.0009845256572589,-0.0096761779859662,0.0,0.0,0.0,-0.0068231406621634,60.0,-6.10789966583252,-0.0,-6.608721037082432e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.25121348700486e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.741983376443386e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.19539966667071e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.74197973846458e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0004621172556653,291.0033569335937,294.1499938964844,281.5366516113281,280.8309326171875,283.67584228515625,281.8085632324219,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.010046862065792,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.137246131896973,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.25121348700486e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.741983376443386e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.19539966667071e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.74197973846458e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0004621172556653,291.0033569335937,294.1499938964844,281.5366516113281,280.8309326171875,283.67584228515625,281.8085632324219,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966616848299054e-09,0.0009857354452833,-0.010046862065792,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.137246131896973,-0.0,-6.624974702162946e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.262846288038418e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.754233906278388e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.754229540703818e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.000462698371848,291.0008239746094,294.1499938964844,281.5,280.80975341796875,283.6381225585937,281.76422119140625,290.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341550674524797e-09,0.0009869743371382,-0.0104264793917536,0.0,0.0,0.0,-0.0069651054218411,60.0,-6.166871070861816,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.262846288038418e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.754233906278388e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.754229540703818e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.000462698371848,291.0008239746094,294.1499938964844,281.5,280.80975341796875,283.6381225585937,281.76422119140625,290.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341550674524797e-09,0.0009869743371382,-0.0104264793917536,0.0,0.0,0.0,-0.0069651054218411,60.0,-6.166871070861816,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.274606418330222e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.766617586137728e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.213593926280737e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.766613220563158e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.000463285803562,290.9982604980469,294.1499938964844,281.4633483886719,280.7882995605469,283.60040283203125,281.71942138671875,290.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880228422528035e-09,0.0009882268495857,-0.0108102411031723,0.0,0.0,0.0,-0.0070377178490161,60.0,-6.196676731109619,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.274606418330222e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.766617586137728e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.213593926280737e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.766613220563158e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.000463285803562,290.9982604980469,294.1499938964844,281.4633483886719,280.7882995605469,283.60040283203125,281.71942138671875,290.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880228422528035e-09,0.0009882268495857,-0.0108102411031723,0.0,0.0,0.0,-0.0070377178490161,60.0,-6.196676731109619,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.286343265557662e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.77897652774118e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,7.222722342703491e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.77897216216661e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0004638720711227,290.9956970214844,294.1499938964844,281.4266662597656,280.7665100097656,283.5626220703125,281.6743469238281,290.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.634201911102309e-09,0.0009894769173115,-0.011193229816854,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.226563453674316,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.286343265557662e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.77897652774118e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,7.222722342703491e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.77897216216661e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0004638720711227,290.9956970214844,294.1499938964844,281.4266662597656,280.7665100097656,283.5626220703125,281.6743469238281,290.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.634201911102309e-09,0.0009894769173115,-0.011193229816854,0.0,0.0,0.0,-0.0071101854555308,60.0,-6.226563453674316,-0.0,-6.675367814068522e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.292151662521064e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.78509269771166e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,7.227239984786138e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.785089059732854e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0004641622072085,290.9944152832031,294.1499938964844,281.4083251953125,280.75543212890625,283.5437316894531,281.6517333984375,290.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901002049446,4.7065462638329344e-09,0.0009900955483317,-0.0113827688619494,0.0,0.0,0.0,-0.0071460497565567,60.0,-6.241504192352295,-0.0,-6.683718112299175e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,9.297898213844746e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.791144111659378e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,7.231709605548531e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.791140473680572e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0004644492582883,290.9931335449219,294.1499938964844,281.3900146484375,280.7442321777344,283.5248413085937,281.6291198730469,290.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778121454052098e-09,0.0009907075436785,-0.0115702934563159,0.0,0.0,0.0,-0.0071815326809883,60.0,-6.256424903869629,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.309125016443431e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.802966815186664e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,7.240441482281312e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.802963177207856e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004650100891012,290.99053955078125,294.1499938964844,281.35333251953125,280.7214050292969,283.4870300292969,281.5839538574219,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917957152628105e-09,0.0009919033618643,-0.0119366534054279,0.0,0.0,0.0,-0.0072508552111685,60.0,-6.286162853240967,-0.0,-6.708150834811022e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.309125016443431e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,9.802966815186664e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,7.240441482281312e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.802963177207856e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004650100891012,290.99053955078125,294.1499938964844,281.35333251953125,280.7214050292969,283.4870300292969,281.5839538574219,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917957152628105e-09,0.0009919033618643,-0.0119366534054279,0.0,0.0,0.0,-0.0072508552111685,60.0,-6.286162853240967,-0.0,-6.708150834811022e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.814251097850502e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,7.24877609172836e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,9.814247459871694e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.000465545366751,290.9879150390625,294.1499938964844,281.3166809082031,280.6979675292969,283.4491882324219,281.5390014648437,290.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930497035384,5.051420615131974e-09,0.0009930445812642,-0.0122863138094544,0.0,0.0,0.0,-0.0073170191608369,60.0,-6.315650463104248,-0.0,-6.723598033886449e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.3198410468176e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.814251097850502e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,7.24877609172836e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,9.814247459871694e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.000465545366751,290.9879150390625,294.1499938964844,281.3166809082031,280.6979675292969,283.4491882324219,281.5390014648437,290.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930497035384,5.051420615131974e-09,0.0009930445812642,-0.0122863138094544,0.0,0.0,0.0,-0.0073170191608369,60.0,-6.315650463104248,-0.0,-6.723598033886449e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.329928434453905e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.82487399596721e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,7.256621756823733e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.82486963039264e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0004660492704715,290.9852905273437,294.1499938964844,281.2799987792969,280.6737365722656,283.41131591796875,281.4943542480469,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.1770570053122356e-09,0.0009941189782693,-0.0126154636964201,0.0,0.0,0.0,-0.0073793027549982,60.0,-6.344813823699951,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.329928434453905e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.82487399596721e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,7.256621756823733e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.82486963039264e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0004660492704715,290.9852905273437,294.1499938964844,281.2799987792969,280.6737365722656,283.41131591796875,281.4943542480469,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.1770570053122356e-09,0.0009941189782693,-0.0126154636964201,0.0,0.0,0.0,-0.0073793027549982,60.0,-6.344813823699951,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.335602953797206e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.830849012359975e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,7.261035352712497e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.83084537438117e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0004663327126763,290.98370361328125,294.1499938964844,281.25799560546875,280.6588134765625,283.3885803222656,281.4677734375,290.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947285288944,5.247730694435404e-09,0.000994723290205,-0.0128006180748343,0.0,0.0,0.0,-0.0074143386445939,60.0,-6.362077236175537,-0.0,-6.746351033370956e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.339198004454374e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,9.834634693106636e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,7.263830775627866e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.834631055127828e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0004665122833102,290.982666015625,294.1499938964844,281.24334716796875,280.6487121582031,283.3734436035156,281.4501342773437,290.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951114188879,5.292498883591179e-09,0.0009951061801984,-0.0129179032519459,0.0,0.0,0.0,-0.0074365325272083,60.0,-6.37349796295166,-0.0,-6.751545100769364e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,9.343505371361972e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.839170525083318e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,7.267181354109198e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.839166887104513e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0004667274479288,290.9813232421875,294.1499938964844,281.2250061035156,280.6358337402344,283.3544921875,281.42822265625,290.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955702116712,5.3461421956058075e-09,0.0009955648565664,-0.0130584388971328,0.0,0.0,0.0,-0.0074631259776651,60.0,-6.387628078460693,-0.0,-6.757772297305564e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.34754716581665e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,9.843426960287616e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,7.270325295394287e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,9.843423322308809e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0004669293703045,290.9800109863281,294.1499938964844,281.2066650390625,280.6227111816406,283.3355407714844,281.4064636230469,290.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960007155314,5.396483704345201e-09,0.0009959953604266,-0.0131903234869241,0.0,0.0,0.0,-0.0074880821630358,60.0,-6.401603698730469,-0.0,-6.763617932392664e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.354771464131773e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.851033973973244e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.275943789863959e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,9.851030335994436e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0004672901995945,290.9773254394531,294.1499938964844,281.1700134277344,280.595703125,283.2976379394531,281.3633728027344,290.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967701043933,5.4864441878521575e-09,0.0009967646328732,-0.0134259993210434,0.0,0.0,0.0,-0.0075326799415051,60.0,-6.429038047790527,-0.0,-6.77407072657843e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.354771464131773e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.851033973973244e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.275943789863959e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,9.851030335994436e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0004672901995945,290.9773254394531,294.1499938964844,281.1700134277344,280.595703125,283.2976379394531,281.3633728027344,290.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967701043933,5.4864441878521575e-09,0.0009967646328732,-0.0134259993210434,0.0,0.0,0.0,-0.0075326799415051,60.0,-6.429038047790527,-0.0,-6.77407072657843e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.360781405121088e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.85736260190606e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,7.28061786503531e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.857358963927254e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004675904056057,290.9746398925781,294.1499938964844,281.1333312988281,280.56756591796875,283.2597351074219,281.3208923339844,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.5612803251392515e-09,0.0009974046843126,-0.0136220520362257,0.0,0.0,0.0,-0.0075697796419262,60.0,-6.455733776092529,-0.0,-6.782772743463283e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.360781405121088e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.85736260190606e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,7.28061786503531e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.857358963927254e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004675904056057,290.9746398925781,294.1499938964844,281.1333312988281,280.56756591796875,283.2597351074219,281.3208923339844,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.5612803251392515e-09,0.0009974046843126,-0.0136220520362257,0.0,0.0,0.0,-0.0075697796419262,60.0,-6.455733776092529,-0.0,-6.782772743463283e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.365408186567949e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.862234583124518e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.862230945145713e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0004678215482272,290.9719543457031,294.1499938964844,281.0966796875,280.5382385253906,283.2218322753906,281.279052734375,290.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618882692459692e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.481531620025635,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.365408186567949e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.862234583124518e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,7.284216553671286e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.862230945145713e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0004678215482272,290.9719543457031,294.1499938964844,281.0966796875,280.5382385253906,283.2218322753906,281.279052734375,290.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618882692459692e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.481531620025635,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.368515020469204e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.865506581263615e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,7.286632171599194e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.86550294328481e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0004679767298512,290.96923828125,294.1499938964844,281.0599975585937,280.5075988769531,283.1839294433594,281.2379150390625,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657547763604498e-09,0.0009982279734686,-0.013874246738851,0.0,0.0,0.0,-0.0076175038702785,60.0,-6.506339550018311,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.368515020469204e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.865506581263615e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,7.286632171599194e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.86550294328481e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0004679767298512,290.96923828125,294.1499938964844,281.0599975585937,280.5075988769531,283.1839294433594,281.2379150390625,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657547763604498e-09,0.0009982279734686,-0.013874246738851,0.0,0.0,0.0,-0.0076175038702785,60.0,-6.506339550018311,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.369449981022626e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.866491018328816e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,7.287359767360613e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.866487380350009e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.000468023441499,290.9678649902344,294.1499938964844,281.0416564941406,280.49176025390625,283.1649780273437,281.2176208496094,290.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176239564422e-09,0.0009983273921534,-0.0139047103002667,0.0,0.0,0.0,-0.0076232687570154,60.0,-6.51832914352417,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
