time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.369941835757344e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.867009066510946e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,7.287742482731119e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,9.867005428532138e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.000468048005132,290.96649169921875,294.1499938964844,281.0233459472656,280.4755554199219,283.14605712890625,281.1974792480469,290.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207225292921,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.530025959014893,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.369538020109758e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,9.866584150586276e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.86658051260747e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0004680278361774,290.9637756347656,294.1499938964844,280.9866638183594,280.4420166015625,283.1081848144531,281.15777587890625,290.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215852404681e-09,0.0009983363561332,-0.0139074334874749,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.552501201629639,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.369538020109758e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,9.866584150586276e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,7.287428161362186e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.86658051260747e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0004680278361774,290.9637756347656,294.1499938964844,280.9866638183594,280.4420166015625,283.1081848144531,281.15777587890625,290.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215852404681e-09,0.0009983363561332,-0.0139074334874749,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.552501201629639,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.367093298351392e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,9.864009189186618e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0004679057165049,290.9610290527344,294.1499938964844,280.95001220703125,280.40692138671875,283.0703430175781,281.1187744140625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639711808669291e-09,0.0009980755858123,-0.0138275222852826,0.0,0.0,0.0,-0.0076086628250777,60.0,-6.573656558990479,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.367093298351392e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,9.864009189186618e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0004679057165049,290.9610290527344,294.1499938964844,280.95001220703125,280.40692138671875,283.0703430175781,281.1187744140625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639711808669291e-09,0.0009980755858123,-0.0138275222852826,0.0,0.0,0.0,-0.0076086628250777,60.0,-6.573656558990479,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.36144933803007e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.858065459411593e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0004676237876992,290.958251953125,294.1499938964844,280.9143981933594,280.3720092773437,283.0325622558594,281.08074951171875,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569349426082226e-09,0.0009974740678444,-0.0136431911960244,0.0,0.0,0.0,-0.0075737820006906,60.0,-6.592536926269531,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.36144933803007e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.858065459411593e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0004676237876992,290.958251953125,294.1499938964844,280.9143981933594,280.3720092773437,283.0325622558594,281.08074951171875,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569349426082226e-09,0.0009974740678444,-0.0136431911960244,0.0,0.0,0.0,-0.0075737820006906,60.0,-6.592536926269531,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,9.355264774058014e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,9.851552749751136e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,7.276325777638704e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.851549111772329e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0004673148505389,290.95635986328125,294.1499938964844,280.891357421875,280.34942626953125,283.00689697265625,281.0556335449219,290.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.4922670855717115e-09,0.0009968150407075,-0.0134412543848156,0.0,0.0,0.0,-0.0075355693697929,60.0,-6.60343599319458,-0.0,-6.77474787380561e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.351705375593156e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,9.84780490398407e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,7.273558003362268e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.847801266005264e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0004671370552387,290.9554748535156,294.1499938964844,280.8808288574219,280.339111328125,282.9948425292969,281.0440368652344,290.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447912343470307e-09,0.000996435759589,-0.013325055129826,0.0,0.0,0.0,-0.0075135808438062,60.0,-6.607938289642334,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,9.34526397031732e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,9.841021528700368e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,7.268547778949142e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,9.84101789072156e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0004668152832891,290.9541015625,294.1499938964844,280.8647766113281,280.3233947753906,282.97607421875,281.0264892578125,290.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367637889719391e-09,0.0009957493748515,-0.0131147522479295,0.0,0.0,0.0,-0.0074737854301929,60.0,-6.613804817199707,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.338086965726689e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.833463991526514e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,7.26296566426754e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.833460353547709e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0004664567823056,290.95269775390625,294.1499938964844,280.8492126464844,280.3081359863281,282.9573059082031,281.00933837890625,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278200099212427e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618890762329102,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.321072866441682e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.815546945901588e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.81554330792278e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004656068922486,290.9499206542969,294.1499938964844,280.8194274902344,280.2789611816406,282.919921875,280.9765625,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626197338104248,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.321072866441682e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.815546945901588e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,7.249732152558863e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.81554330792278e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004656068922486,290.9499206542969,294.1499938964844,280.8194274902344,280.2789611816406,282.919921875,280.9765625,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626197338104248,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.30104433791712e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.794455399969591e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.794452489586548e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0004646064189728,290.9471130371094,294.1499938964844,280.7913513183594,280.25146484375,282.8827819824219,280.9461669921875,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629745960235596,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.30104433791712e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.794455399969591e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.794452489586548e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0004646064189728,290.9471130371094,294.1499938964844,280.7913513183594,280.25146484375,282.8827819824219,280.9461669921875,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629745960235596,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.278509969590232e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,9.770725591806696e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.770722681423648e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.000463480799226,290.9443054199219,294.1499938964844,280.7649230957031,280.2255554199219,282.8459167480469,280.9181213378906,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630111217498779,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.278509969590232e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,9.770725591806696e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.770722681423648e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.000463480799226,290.9443054199219,294.1499938964844,280.7649230957031,280.2255554199219,282.8459167480469,280.9181213378906,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630111217498779,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.254089673049748e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.74500653683208e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004622609412763,290.9414978027344,294.1499938964844,280.7400207519531,280.201171875,282.809326171875,280.8922119140625,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627908706665039,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.254089673049748e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.745009447215124e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.74500653683208e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004622609412763,290.9414978027344,294.1499938964844,280.7400207519531,280.201171875,282.809326171875,280.8922119140625,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627908706665039,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.241294173989444e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.73153510130942e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.731532190926372e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0004616217629518,290.9400939941406,294.1499938964844,280.7281188964844,280.1894836425781,282.7911682128906,280.8802490234375,290.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072081782879877e-09,0.0009846712928265,-0.0097204502671957,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.6257805824279785,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.228280396200716e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,9.717831562738866e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,7.177559746196494e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.71782865235582e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0004609717288985,290.9386901855469,294.1499938964844,280.716552734375,280.1781616210937,282.7730712890625,280.8687744140625,290.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955976724624,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623233795166016,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.201692591886967e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.689833677839488e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0004596436338033,290.9358825683594,294.1499938964844,280.69439697265625,280.15643310546875,282.7371520996094,280.8476257324219,290.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.6168084144592285,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.201692591886967e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.689833677839488e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0004596436338033,290.9358825683594,294.1499938964844,280.69439697265625,280.15643310546875,282.7371520996094,280.8476257324219,290.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.6168084144592285,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.174908336717635e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,9.6616247901693e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0004583056725095,290.9330749511719,294.1499938964844,280.6734619140625,280.13592529296875,282.7015991210937,280.82867431640625,290.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609097003936768,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.174908336717635e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,9.6616247901693e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0004583056725095,290.9330749511719,294.1499938964844,280.6734619140625,280.13592529296875,282.7015991210937,280.82867431640625,290.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609097003936768,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.148413664661348e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0004569822049234,290.93023681640625,294.1499938964844,280.65362548828125,280.1164855957031,282.6663818359375,280.8116760253906,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600586414337158,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.148413664661348e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,9.633727313484997e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0004569822049234,290.93023681640625,294.1499938964844,280.65362548828125,280.1164855957031,282.6663818359375,280.8116760253906,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600586414337158,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.128814417636022e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.613089059712364e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.61308614932932e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0004560032102745,290.9281005859375,294.1499938964844,280.63922119140625,280.1023864746094,282.639892578125,280.8002319335937,290.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593791961669922,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.122717892751098e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.606668027117848e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.095454930095002e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.606665844330564e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0004556986386887,290.9273986816406,294.1499938964844,280.6347961425781,280.0980529785156,282.6315612792969,280.7968139648437,290.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591628551483154,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.11033057491295e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.593624417902902e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,7.085820834618062e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,9.593621507519856e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0004550798912532,290.9259948730469,294.1499938964844,280.625732421875,280.08917236328125,282.6142883300781,280.7901611328125,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440261992475712e-09,0.000970717112068,-0.0054446943104267,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.587133407592773,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,9.098229929804802e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.58088130573742e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,7.076408655848354e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.580878395354377e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0004544754337985,290.924560546875,294.1499938964844,280.61688232421875,280.0804748535156,282.5971069335937,280.783935546875,290.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289482381456764e-09,0.0009694276377558,-0.0050495979376137,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582673072814941,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.07547218957916e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.55691357376054e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.000453338609077,290.9217224121094,294.1499938964844,280.5997619628906,280.0636901855469,282.5630187988281,280.7728881835937,290.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574138641357422,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.07547218957916e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.556915756547824e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.55691357376054e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.000453338609077,290.9217224121094,294.1499938964844,280.5997619628906,280.0636901855469,282.5630187988281,280.7728881835937,290.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574138641357422,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.535076969768852e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.000452302803751,290.9188842773437,294.1499938964844,280.5833435058594,280.047607421875,282.52935791015625,280.7637939453125,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566428184509277,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.054735710378736e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.535076969768852e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.000452302803751,290.9188842773437,294.1499938964844,280.5833435058594,280.047607421875,282.52935791015625,280.7637939453125,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566428184509277,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,9.03585969354026e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.515201963949949e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.515199053566904e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0004513598978519,290.9160461425781,294.1499938964844,280.5675048828125,280.0321044921875,282.4960327148437,280.7562866210937,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559577465057373,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,9.03585969354026e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.515201963949949e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.515199053566904e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0004513598978519,290.9160461425781,294.1499938964844,280.5675048828125,280.0321044921875,282.4960327148437,280.7562866210937,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559577465057373,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.01900275493972e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,9.49744862737134e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0004505178658291,290.9131774902344,294.1499938964844,280.5521545410156,280.0170593261719,282.4631042480469,280.7504272460937,290.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553775787353516,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.01900275493972e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,9.49744862737134e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0004505178658291,290.9131774902344,294.1499938964844,280.5521545410156,280.0170593261719,282.4631042480469,280.7504272460937,290.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553775787353516,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
