time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.011333895614372e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.489375224802644e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,9.489372314419596e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,0.0004501347721088,290.9117431640625,294.1499938964844,280.5446472167969,280.0096740722656,282.4467468261719,280.74810791015625,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551301956176758,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,9.0040746727027e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.481731103733182e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.481728193350136e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0004497721674852,290.9103088378906,294.1499938964844,280.5372009277344,280.0024108886719,282.43048095703125,280.74609375,290.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.119158876683457e-09,0.0009622701909393,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.551270961761475,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,4.59804869024083e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,4.841970076086e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,3.5762637708103284e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,4.8419689846923575e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0002296820603078,290.90838623046875,294.1499938964844,280.52252197265625,279.9880065917969,282.4027709960937,280.7427062988281,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138954242691,8.371028870080011e-10,0.0007138946093618,-0.001486861729063,0.0,0.0,0.0,-0.0039869677275419,60.0,-5.641323089599609,-0.0,-1.6365289567943364e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,4.59804869024083e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,4.841970076086e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,3.5762637708103284e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,4.8419689846923575e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0002296820603078,290.90838623046875,294.1499938964844,280.52252197265625,279.9880065917969,282.4027709960937,280.7427062988281,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138954242691,8.371028870080011e-10,0.0007138946093618,-0.001486861729063,0.0,0.0,0.0,-0.0039869677275419,60.0,-5.641323089599609,-0.0,-1.6365289567943364e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,4.360022649052553e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,4.591316974256188e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,3.391132486285642e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,4.5913158828625455e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0002177921705879,290.9093017578125,294.1499938964844,280.5080261230469,279.97381591796875,282.3905639648437,280.7430419921875,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.80798908966784e-10,0.0004643084830604,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.94465446472168,-0.0,-1.4714785834257782e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,4.360022649052553e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,4.591316974256188e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,3.391132486285642e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,4.5913158828625455e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0002177921705879,290.9093017578125,294.1499938964844,280.5080261230469,279.97381591796875,282.3905639648437,280.7430419921875,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.80798908966784e-10,0.0004643084830604,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.94465446472168,-0.0,-1.4714785834257782e-08,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,3.0769391742069274e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,3.240167279727757e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,2.3931772375362925e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.240166188334115e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001536994823254,290.9111022949219,294.1499938964844,280.4935913085937,279.9596862792969,282.38623046875,280.747314453125,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206683904863,4.0286585178961326e-10,0.0003206679830327,-0.0007384731434285,0.0,0.0,0.0,-0.0018073332030326,60.0,-2.761390209197998,-0.0,-7.328484041835281e-09,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,3.0769391742069274e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,3.240167279727757e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,2.3931772375362925e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.240166188334115e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001536994823254,290.9111022949219,294.1499938964844,280.4935913085937,279.9596862792969,282.38623046875,280.747314453125,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206683904863,4.0286585178961326e-10,0.0003206679830327,-0.0007384731434285,0.0,0.0,0.0,-0.0018073332030326,60.0,-2.761390209197998,-0.0,-7.328484041835281e-09,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,2.147770646843128e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,2.261707413708791e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,1.6704900190234184e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,2.26170686801197e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.0001072855884558,290.91290283203125,294.1499938964844,280.4814758300781,279.9477844238281,282.3865661621094,280.7554016113281,290.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008787155151367,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,2.0016625057905912e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,2.107848376908805e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,1.556850111228414e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,2.107847831211984e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,9.998718451242894e-05,290.9132080078125,294.1499938964844,280.4791564941406,279.94549560546875,282.3867492675781,280.7569274902344,290.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676211239973213e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.882910251617432,-0.0,-3.101401802041437e-09,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,1.588674604136031e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,1.6729520211811177e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,1.2356370461930055e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,1.672951657383237e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,7.935758912935853e-05,290.9140319824219,294.1499938964844,280.47186279296875,279.9383850097656,282.3874206542969,280.7611999511719,290.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281834602355957,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,1.238041204487672e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,1.3037179087405091e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.62921967584407e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,1.3037175449426286e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,6.184272206155583e-05,290.91461181640625,294.1499938964844,280.4645690917969,279.93121337890625,282.38800048828125,280.7644958496094,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499443478146247e-10,0.0001319166331086,-0.0003018565766979,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.221645474433899,-0.0,-1.1864420557117228e-09,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,7.034812369965948e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,7.408001238218276e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,5.471526037581498e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,7.407999419228872e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,3.514034324325621e-05,290.9152526855469,294.1499938964844,280.4497375488281,279.91668701171875,282.38873291015625,280.7682800292969,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.495809404645115e-05,9.375350495943735e-11,7.495799945900217e-05,-0.0001715215767035,0.0,0.0,0.0,-0.0004222173593007,60.0,-0.73648601770401,-0.0,-3.8307282346217164e-10,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,7.034812369965948e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,7.408001238218276e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,5.471526037581498e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,7.407999419228872e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,3.514034324325621e-05,290.9152526855469,294.1499938964844,280.4497375488281,279.91668701171875,282.38873291015625,280.7682800292969,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.495809404645115e-05,9.375350495943735e-11,7.495799945900217e-05,-0.0001715215767035,0.0,0.0,0.0,-0.0004222173593007,60.0,-0.73648601770401,-0.0,-3.8307282346217164e-10,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,3.5625473628897453e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,3.751536496565677e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,2.770872924884316e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,3.7515353596973e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,1.7795662643038668e-05,290.9154663085937,294.1499938964844,280.4345703125,279.9018249511719,282.3890075683594,280.76953125,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020973823033e-05,4.747852805353503e-11,3.796016244450584e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.000213818901102,60.0,-0.4096958041191101,-0.0,-9.824209501463343e-11,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,3.5625473628897453e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,3.751536496565677e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,2.770872924884316e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,3.7515353596973e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,1.7795662643038668e-05,290.9154663085937,294.1499938964844,280.4345703125,279.9018249511719,282.3890075683594,280.76953125,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020973823033e-05,4.747852805353503e-11,3.796016244450584e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.000213818901102,60.0,-0.4096958041191101,-0.0,-9.824209501463343e-11,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.545413283565722e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,1.6273957044177223e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,1.2019893347314792e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,1.6273952496703714e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,7.719659151916858e-06,290.9154052734375,294.1499938964844,280.4189453125,279.88653564453125,282.3890075683594,280.7698059082031,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.646696364332456e-05,2.0595962435532297e-11,1.6466943634441122e-05,-3.768017631955445e-05,0.0,0.0,0.0,-9.27536457311362e-05,60.0,-0.198131114244461,-0.0,-1.848696369599612e-11,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,1.545413283565722e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,1.6273957044177223e-06,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,1.2019893347314792e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,1.6273952496703714e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,7.719659151916858e-06,290.9154052734375,294.1499938964844,280.4189453125,279.88653564453125,282.3890075683594,280.7698059082031,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.646696364332456e-05,2.0595962435532297e-11,1.6466943634441122e-05,-3.768017631955445e-05,0.0,0.0,0.0,-9.27536457311362e-05,60.0,-0.198131114244461,-0.0,-1.848696369599612e-11,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,5.112056555844902e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,5.383245706980233e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,3.9760482195561053e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,5.383244001677667e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,2.553578269726131e-06,290.9154052734375,294.1499938964844,280.4028015136719,279.8706970214844,282.38897705078125,280.7698059082031,290.453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44717022421537e-06,6.812970760466941e-12,5.447163403005106e-06,-1.246431656909408e-05,0.0,0.0,0.0,-3.068230580538511e-05,60.0,-0.0827362462878227,-0.0,-2.022868417911328e-12,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,5.112056555844902e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,5.383245706980233e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,3.9760482195561053e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,5.383244001677667e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,2.553578269726131e-06,290.9154052734375,294.1499938964844,280.4028015136719,279.8706970214844,282.38897705078125,280.7698059082031,290.453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.44717022421537e-06,6.812970760466941e-12,5.447163403005106e-06,-1.246431656909408e-05,0.0,0.0,0.0,-3.068230580538511e-05,60.0,-0.0827362462878227,-0.0,-2.022868417911328e-12,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,2.5640093781476025e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,2.7000274371857813e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,1.9942315532262e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,2.7000265845344984e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,1.2807757912014497e-06,290.9153747558594,294.1499938964844,280.3944702148437,279.862548828125,282.38897705078125,280.7698059082031,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7320627395965857e-06,3.417117283577298e-12,2.732059328991454e-06,-6.251576451177243e-06,0.0,0.0,0.0,-1.5388926840387285e-05,60.0,-0.0496450699865818,-0.0,-5.088802101059497e-13,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,1.0542790107592737e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,1.1102073216306962e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,8.199955914278689e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,1.1102069663593285e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,5.266342100185284e-07,290.9153747558594,294.1499938964844,280.385986328125,279.8542175292969,282.38897705078125,280.7698059082031,290.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232876886424492e-06,1.4049435443155844e-12,1.1232862107135588e-06,-2.570394599388237e-06,0.0,0.0,0.0,-6.327158189378679e-06,60.0,-0.0275306962430477,-0.0,-8.603742582746418e-14,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,6.874575575466224e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.2392642991303555e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,5.346897591351762e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,7.239262078684305e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,3.4339930010673925e-08,290.9153747558594,294.1499938964844,280.3684387207031,279.8370056152344,282.38897705078125,280.7698059082031,290.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.326129747298182e-08,9.160550193832578e-14,7.326120510242617e-08,-1.676309153708644e-07,0.0,0.0,0.0,-4.126486601307988e-07,60.0,-0.0064628650434315,-0.0,-3.6582055972712753e-16,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,6.874575575466224e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.2392642991303555e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,5.346897591351762e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,7.239262078684305e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,3.4339930010673925e-08,290.9153747558594,294.1499938964844,280.3684387207031,279.8370056152344,282.38897705078125,280.7698059082031,290.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.326129747298182e-08,9.160550193832578e-14,7.326120510242617e-08,-1.676309153708644e-07,0.0,0.0,0.0,-4.126486601307988e-07,60.0,-0.0064628650434315,-0.0,-3.6582055972712753e-16,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,-1.5650085671836676e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,-1.6480304898536247e-09,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-1.2172300944968122e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,-1.6480300457644142e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,-7.817541280985552e-09,290.9153747558594,294.1499938964844,280.3500061035156,279.8189392089844,282.38897705078125,280.7698059082031,290.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,1.6673903147079727e-08,-2.08456756495062e-14,-1.6673881830797654e-08,3.815468829770907e-08,0.0,0.0,0.0,9.391806088387966e-08,60.0,-0.0010615453356876,-0.0,-1.895875133786633e-17,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,-1.5650085671836676e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,-1.6480304898536247e-09,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-1.2172300944968122e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,-1.6480300457644142e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,-7.817541280985552e-09,290.9153747558594,294.1499938964844,280.3500061035156,279.8189392089844,282.38897705078125,280.7698059082031,290.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,1.6673903147079727e-08,-2.08456756495062e-14,-1.6673881830797654e-08,3.815468829770907e-08,0.0,0.0,0.0,9.391806088387966e-08,60.0,-0.0010615453356876,-0.0,-1.895875133786633e-17,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,5.11691546339205e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,5.38836174030638e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,3.9798269931348723e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,5.388360656104207e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,2.5560051037515352e-12,290.9153747558594,294.1499938964844,280.3307189941406,279.800048828125,282.38897705078125,280.7698059082031,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.2021496999129484e-12,7.74803867038415e-18,-3.202157506168591e-12,1.3484342765643365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.817686517024413e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,5.11691546339205e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,5.38836174030638e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,3.9798269931348723e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,5.388360656104207e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,2.5560051037515352e-12,290.9153747558594,294.1499938964844,280.3307189941406,279.800048828125,282.38897705078125,280.7698059082031,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.2021496999129484e-12,7.74803867038415e-18,-3.202157506168591e-12,1.3484342765643365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.817686517024413e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,-5.11691546339205e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,-5.38836174030638e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-3.9798269931348723e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,-5.388360656104207e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,-2.5560051037515352e-12,290.9153747558594,294.1499938964844,280.3123474121094,279.78204345703125,282.38897705078125,280.7698059082031,290.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.331491119958451e-12,1.05938518246575e-17,2.331480711617595e-12,-5.996206677884308e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001383191847708,-0.0,-2.0264951158761683e-24,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,-2.558457731696025e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,-2.69418087015319e-13,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-1.9899134965674361e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,-2.694180328052104e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,-1.2780025518757676e-12,290.9153747558594,294.1499938964844,280.31072998046875,279.78045654296875,282.38897705078125,280.7698059082031,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,3.796720967133571e-13,8.552532200276687e-18,-3.7968063480546553e-13,2.055883458265684e-12,0.0,0.0,0.0,0.0,60.0,0.0001472167205065,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,-2.558457731696025e-13,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,-2.69418087015319e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-1.9899134965674361e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,-2.694180328052104e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,-1.2780025518757676e-12,290.9153747558594,294.1499938964844,280.30047607421875,279.7704162597656,282.38897705078125,280.7698059082031,290.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.275834035114777e-12,1.1212265285491942e-17,2.2758227594121827e-12,-2.2810971861408898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001670720957918,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,2.558457731696025e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,2.69418087015319e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,1.9899134965674361e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,2.694180328052104e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,1.2780025518757676e-12,290.9153747558594,294.1499938964844,280.29010009765625,279.76025390625,282.38897705078125,280.7698059082031,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,3.146492615069274e-12,7.129626036730318e-18,-3.1464997708036124e-12,3.0299109575471217e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001726247282931,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,280.2689514160156,279.7395324707031,282.38897705078125,280.7698059082031,290.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.17094566111113e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,0.00016827127547,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,280.2689514160156,279.7395324707031,282.38897705078125,280.7698059082031,290.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.17094566111113e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,0.00016827127547,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,280.24737548828125,279.7183837890625,282.38897705078125,280.7698059082031,290.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.17094566111113e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,0.000157358153956,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,280.24737548828125,279.7183837890625,282.38897705078125,280.7698059082031,290.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.17094566111113e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,0.000157358153956,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,280.2254638671875,279.6968994140625,282.38897705078125,280.7698059082031,290.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.17094566111113e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,0.0001460296480217,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,280.2254638671875,279.6968994140625,282.38897705078125,280.7698059082031,290.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.17094566111113e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,0.0001460296480217,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,280.20330810546875,279.6752014160156,282.38897705078125,280.7698059082031,290.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.17094566111113e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,0.0001353587867924,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
