time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.260009765625,282.6353454589844,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,6.396473395398061e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.260009765625,282.6353454589844,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,6.396473395398061e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.3930358886719,282.74981689453125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,5.977480554975045e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.3930358886719,282.74981689453125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,5.977480554975045e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,-2.558457731696025e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,-2.69418087015319e-13,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,-1.9899134965674361e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,-2.694180328052104e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,-1.2780025518757676e-12,290.9153747558594,294.1499938964844,283.4581604003906,282.8048400878906,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.275834035114777e-12,1.121226776703378e-17,2.2758227594121827e-12,-2.2810971861408898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.7383815033063e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.52215576171875,282.8582458496094,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,5.5493792672223214e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.6465759277344,282.95977783203125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,5.162266347724653e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.6465759277344,282.95977783203125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,5.162266347724653e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.7654724121094,283.05352783203125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,4.795647612354514e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.7654724121094,283.05352783203125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,4.795647612354514e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.8780822753906,283.1386108398437,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,4.4700168899680655e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.8780822753906,283.1386108398437,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,4.4700168899680655e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.983642578125,283.21417236328125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,4.14210958865624e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,283.983642578125,283.21417236328125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,4.14210958865624e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,284.03350830078125,283.2480773925781,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,3.971324247231679e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,284.0813293457031,283.279296875,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,3.814201932073048e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,284.1703796386719,283.3331298828125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,3.5751028804043023e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0,290.9153747558594,294.1499938964844,284.1703796386719,283.3331298828125,282.38897705078125,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3532928997724873e-13,9.170948142652969e-18,-4.3533845148560644e-13,3.744068043879528e-13,0.0,0.0,0.0,0.0,60.0,3.5751028804043023e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.050000000745058,3.9911938337633395e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.050000000745058,4.2029223851214326e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.050000000745058,3.1042651088553086e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.050000000745058,4.202920997342652e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.050000000745058,1.9936839679157714e-10,290.9153747558594,291.1499938964844,284.25,283.3747863769531,282.38897705078125,280.7698059082031,290.3966064453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.236739847840453e-10,5.397982683569638e-16,4.2367345742810864e-10,-9.70545310785553e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.071197268895048e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.050000000745058,3.9911938337633395e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.050000000745058,4.2029223851214326e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.050000000745058,3.1042651088553086e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.050000000745058,4.202920997342652e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.050000000745058,1.9936839679157714e-10,290.9153747558594,291.1499938964844,284.25,283.3747863769531,282.38897705078125,280.7698059082031,290.3966064453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.236739847840453e-10,5.397982683569638e-16,4.2367345742810864e-10,-9.70545310785553e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.071197268895048e-07,-0.0,-1.2330536629877199e-20,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105041503906,0.6341404914855957,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6106262207031,0.6341404914855957,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6108703613281,0.6341404914855957,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.6341404914855957,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6106262207031,0.6341404914855957,0.050000000745058,0.2040086090564727,290.5505676269531,291.1499938964844,284.2872619628906,283.3920288085937,292.3717346191406,294.08404541015625,290.4409484863281,1.0,0.1097140535712242,0.0114837791770696,0.0114837791770696,1.0,1.0,-0.4354490041732788,8.595349072493264e-07,0.4354481399059295,-0.1328204721212387,0.0,0.0,0.0,10.175894737243652,60.0,381.863525390625,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313398480415344,0.050000000745058,0.0452358648180961,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313398480415344,0.050000000745058,0.047635544091463,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172180175781,0.6313398480415344,0.050000000745058,0.035183448344469,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313398480415344,0.050000000745058,0.047635544091463,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313398480415344,0.050000000745058,0.2259625047445297,290.6367492675781,291.1499938964844,284.324462890625,283.40850830078125,293.67352294921875,297.4978332519531,290.84576416015625,1.0,0.1210938170552253,0.0229675583541393,0.0229675583541393,1.0,1.0,-0.4819943010807037,3.565565066310228e-06,0.4819907248020172,-0.143886461853981,0.0,0.0,0.0,12.50043487548828,60.0,814.4039916992188,-0.0,16.681230545043945,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3548889160156,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4879150390625,1.0,0.1406053006649017,0.0459351167082786,0.0459351167082786,1.0,1.0,-0.4867365956306457,3.763431959669106e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7158203125,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3548889160156,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4879150390625,1.0,0.1406053006649017,0.0459351167082786,0.0459351167082786,1.0,1.0,-0.4867365956306457,3.763431959669106e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7158203125,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6024169921875,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7167663574219,1.0,0.1490138173103332,0.0574188940227031,0.0574188940227031,1.0,1.0,-0.4881990849971771,0.0001062669616658,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679872512817383,60.0,729.7861938476562,-0.0,26.346336364746094,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8216552734375,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.92596435546875,1.0,0.1565811783075332,0.2459351122379303,0.2459351122379303,0.9955191016197203,1.0,-0.489600121974945,0.032561182975769,0.457038938999176,-0.1133355721831321,0.0,0.0,0.0,27.19931030273437,60.0,657.6759643554688,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20574951171875,291.1499938964844,284.5458679199219,283.4918212890625,292.9726867675781,297.5853271484375,292.2850952148437,1.0,0.1694027483463287,0.622967541217804,0.622967541217804,0.9865572452545166,1.0,-0.4921590387821197,0.1863706111907959,0.3057884573936462,0.0391603596508502,0.0,0.0,0.0,33.64053726196289,60.0,439.2332458496094,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883239746094,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20574951171875,291.1499938964844,284.5458679199219,283.4918212890625,292.9726867675781,297.5853271484375,292.2850952148437,1.0,0.1694027483463287,0.622967541217804,0.622967541217804,0.9865572452545166,1.0,-0.4921590387821197,0.1863706111907959,0.3057884573936462,0.0391603596508502,0.0,0.0,0.0,33.64053726196289,60.0,439.2332458496094,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2641906738281,291.1499938964844,284.6190795898437,283.5141906738281,291.9284973144531,297.57110595703125,292.2338256835937,1.0,0.1795582026243209,1.0,1.0,0.9775954484939576,1.0,-0.4943325221538543,0.216106578707695,0.2782259285449981,0.0682108700275421,0.0,0.0,0.0,39.09871292114258,60.0,-41.57553482055664,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2641906738281,291.1499938964844,284.6190795898437,283.5141906738281,291.9284973144531,297.57110595703125,292.2338256835937,1.0,0.1795582026243209,1.0,1.0,0.9775954484939576,1.0,-0.4943325221538543,0.216106578707695,0.2782259285449981,0.0682108700275421,0.0,0.0,0.0,39.09871292114258,60.0,-41.57553482055664,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.1769714355469,1.0,0.187516376376152,1.0,1.0,0.9317903518676758,1.0,-0.4961300492286682,0.2178913354873657,0.2782386839389801,0.0694961920380592,0.0,0.0,0.0,43.60913848876953,48.0,-90.8802490234375,-0.0,43.74238586425781,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18798828125,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599670410156,292.1769714355469,1.0,0.187516376376152,1.0,1.0,0.9317903518676758,1.0,-0.4961300492286682,0.2178913354873657,0.2782386839389801,0.0694961920380592,0.0,0.0,0.0,43.60913848876953,48.0,-90.8802490234375,-0.0,43.74238586425781,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511474609375,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.885985255241394,1.0,-0.4965791404247284,0.2193709462881088,0.2772081792354584,0.0707769617438316,0.0,0.0,0.0,44.734771728515625,36.0,-85.33474731445312,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511474609375,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.885985255241394,1.0,-0.4965791404247284,0.2193709462881088,0.2772081792354584,0.0707769617438316,0.0,0.0,0.0,44.734771728515625,36.0,-85.33474731445312,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1369934082031,290.1499938964844,284.8012390136719,283.55975341796875,291.900146484375,297.5474853515625,292.1279602050781,1.0,0.1877671927213668,1.0,1.0,0.863082766532898,1.0,-0.4963401257991791,0.2201094180345535,0.2762306928634643,0.0715139731764793,0.0,0.0,0.0,44.134239196777344,36.0,-81.53925323486328,-0.0,44.21036148071289,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181640625,289.6499938964844,284.8375244140625,283.5672607421875,291.8775329589844,297.54425048828125,292.1081848144531,1.0,0.1854884922504425,1.0,1.0,0.8265700936317444,1.0,-0.4958527088165283,0.2215467095375061,0.2743059992790222,0.0729966983199119,0.0,0.0,0.0,42.91041946411133,25.0,-79.91041564941406,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0712280273437,289.1499938964844,284.9100036621094,283.5808410644531,291.7789611816406,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.753544807434082,1.0,-0.4943525791168213,0.2262275367975235,0.268125057220459,0.0778544545173645,0.0,0.0,0.0,39.14450073242188,25.0,-90.3161392211914,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0712280273437,289.1499938964844,284.9100036621094,283.5808410644531,291.7789611816406,297.5389709472656,292.05694580078125,1.0,0.1785260438919067,1.0,1.0,0.753544807434082,1.0,-0.4943525791168213,0.2262275367975235,0.268125057220459,0.0778544545173645,0.0,0.0,0.0,39.14450073242188,25.0,-90.3161392211914,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
