time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000861287117004,0.050000000745058,0.046320404857397,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000861287117004,0.050000000745058,0.0487776175141334,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000861287117004,0.050000000745058,0.0360269807279109,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000861287117004,0.050000000745058,0.0487776175141334,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.5000861287117004,0.050000000745058,0.2313800156116485,292.0313720703125,289.1499938964844,284.9554443359375,283.58843994140625,291.6679077148437,297.5362854003906,292.0129089355469,1.0,0.1750067323446273,1.0,1.0,0.7076920866966248,1.0,-0.493554025888443,0.2313312888145446,0.2622227370738983,0.0830021426081657,0.0,0.0,0.0,37.14037322998047,25.0,-107.93215942382812,-0.0,38.015892028808594,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026335120201111,0.050000000745058,0.0487380661070346,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026335120201111,0.050000000745058,0.231192409992218,292.00213623046875,288.6499938964844,284.9823608398437,283.5926208496094,291.5753479003906,297.53485107421875,291.9801940917969,1.0,0.1731411814689636,1.0,1.0,0.6805195808410645,1.0,-0.4931538105010986,0.2355274558067321,0.2576263546943664,0.0871950909495353,0.0,0.0,0.0,36.13584899902344,25.0,-124.24410247802734,-0.0,37.132137298583984,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8086853027344,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587344169616699,1.0,-0.492246150970459,0.2707048058509826,0.2215413153171539,0.1221937760710716,0.0,0.0,0.0,33.86050033569336,25.0,-271.1926574707031,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861999511719,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8086853027344,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587344169616699,1.0,-0.492246150970459,0.2707048058509826,0.2215413153171539,0.1221937760710716,0.0,0.0,0.0,33.86050033569336,25.0,-271.1926574707031,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.2304329574108123,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,289.2305603027344,297.52734375,291.43585205078125,1.0,0.1654064208269119,1.0,1.0,0.4369492828845978,1.0,-0.4915336966514587,0.3374913334846496,0.1540423482656479,0.1885862350463867,0.0,0.0,0.0,32.079139709472656,25.0,-622.3827514648438,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780944824219,0.5143737196922302,0.050000000745058,0.2304329574108123,291.5577697753906,287.6499938964844,285.1268615722656,283.611572265625,289.2305603027344,297.52734375,291.43585205078125,1.0,0.1654064208269119,1.0,1.0,0.4369492828845978,1.0,-0.4915336966514587,0.3374913334846496,0.1540423482656479,0.1885862350463867,0.0,0.0,0.0,32.079139709472656,25.0,-622.3827514648438,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168320536613464,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168320536613464,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31121826171875,0.5168320536613464,0.050000000745058,0.230293333530426,291.28302001953125,287.6499938964844,285.1629638671875,283.615478515625,288.2724304199219,297.52447509765625,291.1200866699219,1.0,0.163954272866249,1.0,1.0,0.3760567009449005,1.0,-0.4912358522415161,0.3763747215270996,0.1148611083626747,0.2272257953882217,0.0,0.0,0.0,31.335739135742188,25.0,-840.6155395507812,-0.0,32.94781494140625,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9298400878906,287.1499938964844,285.19903564453125,283.6190795898437,287.2864685058594,297.5205993652344,290.7301025390625,1.0,0.1626525819301605,1.0,1.0,0.3056887686252594,1.0,-0.4909704625606537,0.4162871241569519,0.0746833309531211,0.2668781876564026,0.0,0.0,0.0,30.674076080322266,25.0,-1053.8414306640625,-0.0,32.37730407714844,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.2299607396125793,290.046630859375,286.6499938964844,285.271240234375,283.6255187988281,285.98065185546875,297.50909423828125,289.8123474121094,1.0,0.1604370027780532,1.0,1.0,0.1649529337882995,1.0,-0.4905268847942352,0.4656691551208496,0.0248577278107404,0.3158689737319946,0.0,0.0,0.0,29.5644474029541,25.0,-1297.380859375,-0.0,31.41928100585937,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231367349624634,0.050000000745058,0.2299607396125793,290.046630859375,286.6499938964844,285.271240234375,283.6255187988281,285.98065185546875,297.50909423828125,289.8123474121094,1.0,0.1604370027780532,1.0,1.0,0.1649529337882995,1.0,-0.4905268847942352,0.4656691551208496,0.0248577278107404,0.3158689737319946,0.0,0.0,0.0,29.5644474029541,25.0,-1297.380859375,-0.0,31.41928100585937,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125732421875,0.5253419876098633,0.1331996023654937,0.0460145510733127,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125732421875,0.5253419876098633,0.050000000745058,0.0484555400907993,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125732421875,0.5255240797996521,0.1234310790896415,0.0358201190829277,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125732421875,0.5253419876098633,0.050000000745058,0.0484555400907993,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5125732421875,0.5253419876098633,0.050000000745058,0.2298522144556045,289.4678039550781,286.6499938964844,285.31658935546875,283.62908935546875,285.3912353515625,297.4992370605469,289.23834228515625,1.0,0.1592708230018615,1.0,1.0,0.0765845775604248,1.0,-0.4903298318386078,0.4894050061702728,0.0009248260757885,0.3393744230270386,0.0,0.0,0.0,28.98577117919922,25.0,-1326.39208984375,-0.0,30.923416137695312,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.7380425333976746,0.1325639188289642,0.104658655822277,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5519119501113892,0.050000000745058,0.0482286475598812,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610656738281,0.7232692241668701,0.122924230992794,0.0762461423873901,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5519119501113892,0.050000000745058,0.0482286475598812,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5519119501113892,0.050000000745058,0.2287759482860565,289.07196044921875,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8195495605469,1.0,0.1601767092943191,1.0,1.0,0.0242170915007591,1.0,-0.6073464751243591,0.6073340177536011,1.25132655739435e-05,0.4310642778873443,0.0,0.0,0.0,24.17577362060547,45.0,-1424.4979248046875,-0.0,37.78377914428711,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06964111328125,0.745778501033783,0.1238498836755752,0.1142782047390937,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.539961040019989,0.050000000745058,0.0483207255601882,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.7307571768760681,0.1162330880761146,0.0832590609788894,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.539961040019989,0.050000000745058,0.0483207255601882,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.539961040019989,0.050000000745058,0.2292127162218094,288.0902099609375,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.9310607910156,1.0,0.1678634583950042,1.0,1.0,0.0156230730935931,1.0,-0.6280978918075562,0.6280947327613831,3.19682112603914e-06,0.44806569814682,0.0,0.0,0.0,26.69622611999512,45.0,-1243.9498291015625,-0.0,42.682247161865234,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.7403413653373718,0.1229622140526771,0.1134147495031356,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366097092628479,0.050000000745058,0.0483491569757461,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.983642578125,0.7257763147354126,0.1154844090342521,0.0827215760946273,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366097092628479,0.050000000745058,0.0483491569757461,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366097092628479,0.050000000745058,0.2293475866317749,287.99908447265625,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.848876953125,1.0,0.1691694259643554,1.0,1.0,0.0145302545279264,1.0,-0.626646876335144,0.6266440749168396,2.8108968308515614e-06,0.446873664855957,0.0,0.0,0.0,27.40307235717773,33.0,-1201.3468017578125,-0.0,43.27201461791992,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.563232421875,0.7244834303855896,0.119059219956398,0.1093879640102386,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.5295320749282837,0.050000000745058,0.0484136454761028,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658874511719,0.7105434536933899,0.112127311527729,0.080096997320652,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.5295320749282837,0.050000000745058,0.0484136454761028,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.5295320749282837,0.050000000745058,0.2296534925699234,287.5769958496094,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,297.45343017578125,287.4568176269531,1.0,0.1708643138408661,1.0,1.0,0.0085885627195239,1.0,-0.6191859245300293,0.6191845536231995,1.3775303386864834e-06,0.4407636523246765,0.0,0.0,0.0,28.96907424926757,33.0,-983.5435791015624,-0.0,44.078121185302734,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416748046875,0.7194085121154785,0.1173687428236007,0.1075320914387703,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284360647201538,0.050000000745058,0.0484242402017116,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.7052755951881409,0.1105822995305061,0.0788273364305496,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284360647201538,0.050000000745058,0.0484242402017116,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284360647201538,0.050000000745058,0.229703739285469,287.3534851074219,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2460632324219,1.0,0.170842096209526,1.0,1.0,0.0048434184864163,1.0,-0.615520179271698,0.6155192852020264,8.69580844664597e-07,0.4377610087394714,0.0,0.0,0.0,29.20460319519043,25.0,-863.577880859375,-0.0,43.9050178527832,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0769958496094,0.7692326307296753,0.1160012334585189,0.1055105626583099,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.5788905024528503,0.050000000745058,0.0480576567351818,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794677734375,0.7542736530303955,0.1091944500803947,0.0773243457078933,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.5788905024528503,0.050000000745058,0.0480576567351818,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.6834962368011475,0.1098532825708389,0.3684061467647552,287.0809936523437,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9723205566406,1.0,0.1725821644067764,1.0,1.0,0.0,1.0,-0.7766650915145874,0.7766644358634949,6.550097282342904e-07,0.5654318928718567,0.0,0.0,0.0,21.39347267150879,25.0,-788.92138671875,-0.0,55.02281951904297,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.8500018119812012,0.1148870736360549,0.1042016968131065,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732849121094,0.6448248624801636,0.050000000745058,0.0477616302669048,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8336596488952637,0.1078586652874946,0.0762225016951561,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732849121094,0.6448248624801636,0.050000000745058,0.0477616302669048,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.8288007974624634,0.1058899313211441,0.4804183542728424,286.6991882324219,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.6158752441406,1.0,0.1755667179822921,1.0,1.0,0.0,1.0,-0.907700538635254,0.9076997637748718,7.938186854516971e-07,0.6745719909667969,0.0,0.0,0.0,15.345333099365234,25.0,-762.6809692382812,-0.0,66.36517333984375,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909713387489319,0.1130077242851257,0.1024571657180786,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035171151161194,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.7722580432891846,0.1049503535032272,0.0742851197719574,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035171151161194,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585567831993103,0.0983948186039924,0.4521087110042572,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2724609375,1.0,0.1784034520387649,1.0,1.0,0.0,1.0,-0.8697231411933899,0.8697224259376526,7.442142191393941e-07,0.6434822678565979,0.0,0.0,0.0,19.21806907653809,25.0,-473.5856323242188,-0.0,65.97247314453125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909713387489319,0.1130077242851257,0.1024571657180786,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035171151161194,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.7722580432891846,0.1049503535032272,0.0742851197719574,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035171151161194,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585567831993103,0.0983948186039924,0.4521087110042572,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2724609375,1.0,0.1784034520387649,1.0,1.0,0.0,1.0,-0.8697231411933899,0.8697224259376526,7.442142191393941e-07,0.6434822678565979,0.0,0.0,0.0,19.21806907653809,25.0,-473.5856323242188,-0.0,65.97247314453125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769104003906,0.770741879940033,0.1125843077898025,0.1019648909568786,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.5878604054450989,0.050000000745058,0.0480085089802742,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.7511571049690247,0.1036803275346756,0.0733441710472107,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.5878604054450989,0.050000000745058,0.0480085089802742,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7335699200630188,0.0952920466661453,0.4368197321891784,286.1753234863281,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,297.2284240722656,286.1477355957031,1.0,0.1793887913227081,1.0,1.0,0.0,1.0,-0.8498357534408569,0.8498350381851196,7.189186135292402e-07,0.6270472407341003,0.0,0.0,0.0,20.951322555541992,25.0,-345.75048828125,-0.0,65.31391906738281,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7617975473403931,0.1124920397996902,0.1018340215086937,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.580307126045227,0.050000000745058,0.0480490364134311,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415165901184082,0.1029964163899421,0.072830393910408,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.580307126045227,0.050000000745058,0.0480490364134311,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7215929627418518,0.0935776382684707,0.4283818006515503,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2060852050781,286.0819091796875,1.0,0.1798790991306305,1.0,1.0,0.0,1.0,-0.8390310406684875,0.8390303254127502,7.053794206512976e-07,0.6180921196937561,0.0,0.0,0.0,21.85905647277832,25.0,-275.79345703125,-0.0,64.9068374633789,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.7497643828392029,0.1127010136842727,0.1019439399242401,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690233111381531,0.050000000745058,0.0481144525110721,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7274230122566223,0.1018323451280593,0.0719637051224708,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690233111381531,0.050000000745058,0.0481144525110721,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013534903526306,0.09060700237751,0.413806289434433,285.99267578125,286.54998779296875,285.7738952636719,283.655517578125,285.7689514160156,297.169189453125,285.9797058105469,1.0,0.1805918663740158,1.0,1.0,0.0,1.0,-0.8207837343215942,0.8207830190658569,6.828241794210044e-07,0.6029080748558044,0.0,0.0,0.0,23.317142486572266,25.0,-156.05543518066406,-0.0,64.11483764648438,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491835951805115,0.1127365380525589,0.1019707471132278,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684168934822083,0.050000000745058,0.0481181554496288,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266588807106018,0.1017628982663154,0.0719120427966117,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684168934822083,0.050000000745058,0.0481181554496288,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001585960388184,0.0904270932078361,0.41292604804039,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16705322265625,285.9743347167969,1.0,0.1806273609399795,1.0,1.0,0.0,1.0,-0.8197066187858582,0.8197059035301208,6.815042752350564e-07,0.6020084023475647,0.0,0.0,0.0,23.39922332763672,25.0,-148.88882446289062,-0.0,64.0625991821289,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438551783561707,0.1134935989975929,0.102580614387989,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620004534721375,0.050000000745058,0.0481586270034313,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183527946472168,0.1009689420461654,0.0713175162672996,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620004534721375,0.050000000745058,0.0481586270034313,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868728995323181,0.0883059501647949,0.4025769233703613,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809542775154113,1.0,1.0,0.0,1.0,-0.8073996901512146,0.8073990345001221,6.66509095026413e-07,0.5916946530342102,0.0,0.0,0.0,24.291364669799805,25.0,-65.65312957763672,-0.0,63.40499877929688,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438551783561707,0.1134935989975929,0.102580614387989,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620004534721375,0.050000000745058,0.0481586270034313,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183527946472168,0.1009689420461654,0.0713175162672996,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620004534721375,0.050000000745058,0.0481586270034313,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868728995323181,0.0883059501647949,0.4025769233703613,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809542775154113,1.0,1.0,0.0,1.0,-0.8073996901512146,0.8073990345001221,6.66509095026413e-07,0.5916946530342102,0.0,0.0,0.0,24.291364669799805,25.0,-65.65312957763672,-0.0,63.40499877929688,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427857518196106,0.1140282228589057,0.1030280068516731,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599943399429321,0.050000000745058,0.0481718033552169,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156170010566711,0.1006938815116882,0.0711081698536872,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599943399429321,0.050000000745058,0.0481718033552169,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823328733444214,0.0875062942504882,0.3986926972866058,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810202598571777,1.0,1.0,0.0,1.0,-0.8030547499656677,0.8030540943145752,6.612531819882861e-07,0.588039219379425,0.0,0.0,0.0,24.578338623046875,25.0,-35.25360107421875,-0.0,63.13568115234375,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424513697624207,0.1146513074636459,0.1035567596554756,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585241913795471,0.050000000745058,0.0481816306710243,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135469913482666,0.1004839390516281,0.0709457695484161,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585241913795471,0.050000000745058,0.0481816306710243,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787635684013367,0.0868336260318756,0.3954342901706695,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810441464185714,1.0,1.0,0.0,1.0,-0.7996069192886353,0.7996062636375427,6.570991217813571e-07,0.5851379632949829,0.0,0.0,0.0,24.790225982666016,25.0,-10.394905090332031,-0.0,62.90110397338867,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433922290802002,0.116122767329216,0.1048227921128273,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567063093185425,0.050000000745058,0.0481939874589443,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109004855155945,0.1002222448587417,0.0707355961203575,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567063093185425,0.050000000745058,0.0481939874589443,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737055778503418,0.085774227976799,0.3903202414512634,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810121387243271,1.0,1.0,0.0,1.0,-0.7947653532028198,0.7947646975517273,6.51301377274649e-07,0.581081748008728,0.0,0.0,0.0,25.051733016967773,25.0,26.74151992797852,-0.0,62.52427673339844,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433922290802002,0.116122767329216,0.1048227921128273,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567063093185425,0.050000000745058,0.0481939874589443,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109004855155945,0.1002222448587417,0.0707355961203575,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567063093185425,0.050000000745058,0.0481939874589443,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737055778503418,0.085774227976799,0.3903202414512634,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810121387243271,1.0,1.0,0.0,1.0,-0.7947653532028198,0.7947646975517273,6.51301377274649e-07,0.581081748008728,0.0,0.0,0.0,25.051733016967773,25.0,26.74151992797852,-0.0,62.52427673339844,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.745848536491394,0.1178426519036293,0.1063197255134582,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558735132217407,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096834182739258,0.1001250073313713,0.0706451311707496,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558735132217407,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705269813537598,0.0849897712469101,0.3865472674369812,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809262037277221,1.0,1.0,0.0,1.0,-0.7919384837150574,0.7919378876686096,6.479574494733242e-07,0.5787622928619385,0.0,0.0,0.0,25.16783142089844,25.0,51.80957412719727,-0.0,62.25592803955078,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.745848536491394,0.1178426519036293,0.1063197255134582,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558735132217407,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096834182739258,0.1001250073313713,0.0706451311707496,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558735132217407,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705269813537598,0.0849897712469101,0.3865472674369812,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809262037277221,1.0,1.0,0.0,1.0,-0.7919384837150574,0.7919378876686096,6.479574494733242e-07,0.5787622928619385,0.0,0.0,0.0,25.16783142089844,25.0,51.80957412719727,-0.0,62.25592803955078,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493284940719604,0.1197618842124939,0.1080019697546958,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556353330612183,0.050000000745058,0.0482013821601867,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094165682792664,0.1001495048403739,0.0706435665488243,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556353330612183,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685342192649841,0.0843937620520591,0.3836861550807953,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808281391859054,1.0,1.0,0.0,1.0,-0.790525496006012,0.7905248403549194,6.463344561780104e-07,0.5776823163032532,0.0,0.0,0.0,25.19611167907715,25.0,68.82976531982422,-0.0,62.08218383789063,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493284940719604,0.1197618842124939,0.1080019697546958,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556353330612183,0.050000000745058,0.0482013821601867,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094165682792664,0.1001495048403739,0.0706435665488243,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556353330612183,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685342192649841,0.0843937620520591,0.3836861550807953,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808281391859054,1.0,1.0,0.0,1.0,-0.790525496006012,0.7905248403549194,6.463344561780104e-07,0.5776823163032532,0.0,0.0,0.0,25.19611167907715,25.0,68.82976531982422,-0.0,62.08218383789063,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535342574119568,0.1218457147479057,0.1098366528749466,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557605624198914,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097810506820679,0.1002659946680069,0.0707091242074966,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557605624198914,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673133969306946,0.0839320048689842,0.3814692497253418,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.180742859840393,1.0,1.0,0.0,1.0,-0.7901431322097778,0.7901424765586853,6.459679866566148e-07,0.5775184035301208,0.0,0.0,0.0,25.172134399414062,25.0,80.4715576171875,-0.0,61.99273681640625,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
