time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535342574119568,0.1218457147479057,0.1098366528749466,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557605624198914,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097810506820679,0.1002659946680069,0.0707091242074966,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557605624198914,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673133969306946,0.0839320048689842,0.3814692497253418,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.180742859840393,1.0,1.0,0.0,1.0,-0.7901431322097778,0.7901424765586853,6.459679866566148e-07,0.5775184035301208,0.0,0.0,0.0,25.172134399414062,25.0,80.4715576171875,-0.0,61.99273681640625,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558496594429016,0.1229417845606803,0.1108039319515228,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559141635894775,0.050000000745058,0.0481994561851024,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101321816444397,0.1003522872924804,0.0707622990012168,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559141635894775,0.050000000745058,0.0481994561851024,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669108271598816,0.0837403759360313,0.3805477619171142,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807097941637039,1.0,1.0,0.0,1.0,-0.7902593016624451,0.7902586460113525,6.461599468821078e-07,0.577711284160614,0.0,0.0,0.0,25.14766311645508,25.0,84.84837341308594,-0.0,61.97722625732422,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582829594612122,0.1240707114338874,0.1118014231324195,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561110973358154,0.050000000745058,0.0481980964541435,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105687260627747,0.1004545986652374,0.0708270817995071,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561110973358154,0.050000000745058,0.0481980964541435,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666154265403748,0.0835704579949379,0.379729151725769,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806847900152206,1.0,1.0,0.0,1.0,-0.7905483245849609,0.7905477285385132,6.465631372520875e-07,0.5780588388442993,0.0,0.0,0.0,25.117589950561523,25.0,88.4985122680664,-0.0,61.98004531860352,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634533047676086,0.1264204680919647,0.1138805523514747,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116419076919556,0.1007017418742179,0.0709873512387275,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662827134132385,0.083286628127098,0.3783555924892425,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806621700525283,1.0,1.0,0.0,1.0,-0.7915793061256409,0.7915786504745483,6.479220928667928e-07,0.5791563391685486,0.0,0.0,0.0,25.04608917236328,25.0,94.12018585205078,-0.0,62.03817367553711,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634533047676086,0.1264204680919647,0.1138805523514747,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116419076919556,0.1007017418742179,0.0709873512387275,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566005110740662,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662827134132385,0.083286628127098,0.3783555924892425,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806621700525283,1.0,1.0,0.0,1.0,-0.7915793061256409,0.7915786504745483,6.479220928667928e-07,0.5791563391685486,0.0,0.0,0.0,25.04608917236328,25.0,94.12018585205078,-0.0,62.03817367553711,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689632177352905,0.1288833767175674,0.1160629168152809,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129133939743042,0.1009984239935875,0.0711831748485565,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662175059318542,0.0830656960606575,0.3772763311862945,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806788593530655,1.0,1.0,0.0,1.0,-0.7931286692619324,0.7931280136108398,6.499117830571777e-07,0.5807074308395386,0.0,0.0,0.0,24.965755462646484,25.0,98.14112091064452,-0.0,62.16218566894531,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689632177352905,0.1288833767175674,0.1160629168152809,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129133939743042,0.1009984239935875,0.0711831748485565,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571764707565308,0.050000000745058,0.0481907837092876,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662175059318542,0.0830656960606575,0.3772763311862945,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806788593530655,1.0,1.0,0.0,1.0,-0.7931286692619324,0.7931280136108398,6.499117830571777e-07,0.5807074308395386,0.0,0.0,0.0,24.965755462646484,25.0,98.14112091064452,-0.0,62.16218566894531,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747561931610107,0.1314517855644226,0.118341140449047,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143311500549316,0.1013389453291893,0.0714102536439895,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663607954978943,0.0828980207443237,0.3764442205429077,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807366162538528,1.0,1.0,0.0436148457229137,1.0,-0.7951263189315796,0.7950558662414551,7.047788676572964e-05,0.5825976729393005,0.0,0.0,0.0,24.881441116333008,25.0,101.2550811767578,-0.0,62.34843444824219,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747561931610107,0.1314517855644226,0.118341140449047,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864772737026,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143311500549316,0.1013389453291893,0.0714102536439895,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864772737026,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663607954978943,0.0828980207443237,0.3764442205429077,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807366162538528,1.0,1.0,0.0436148457229137,1.0,-0.7951263189315796,0.7950558662414551,7.047788676572964e-05,0.5825976729393005,0.0,0.0,0.0,24.881441116333008,25.0,101.2550811767578,-0.0,62.34843444824219,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807881832122803,0.1341227889060974,0.12071143835783,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158623337745667,0.1017210930585861,0.0716663897037506,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.666674792766571,0.0827783420681953,0.3758311569690704,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808360964059829,1.0,1.0,0.0872296914458274,1.0,-0.7975317239761353,0.7951223850250244,0.0024093585088849,0.5826345086097717,0.0,0.0,0.0,24.79641914367676,25.0,110.046875,-0.0,62.59476852416992,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807881832122803,0.1341227889060974,0.12071143835783,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158623337745667,0.1017210930585861,0.0716663897037506,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.666674792766571,0.0827783420681953,0.3758311569690704,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808360964059829,1.0,1.0,0.0872296914458274,1.0,-0.7975317239761353,0.7951223850250244,0.0024093585088849,0.5826345086097717,0.0,0.0,0.0,24.79641914367676,25.0,110.046875,-0.0,62.59476852416992,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838829159736633,0.1355027854442596,0.1219332441687583,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166640162467957,0.1019316539168357,0.0718064606189727,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668874025344849,0.0827384367585182,0.3756075203418731,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7325134277344,297.1246643066406,286.46514892578125,1.0,0.1809011697769165,1.0,1.0,0.1090371161699295,1.0,-0.7988923192024231,0.7904285192489624,0.0084637971594929,0.577947735786438,0.0,0.0,0.0,24.75448036193848,25.0,130.6289825439453,-0.0,62.740753173828125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7870510816574097,0.136931762099266,0.1231896802783012,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591588020324707,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099792480469,0.7175072431564331,0.1021675541996955,0.0719595924019813,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591588020324707,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.667152464389801,0.0827204883098602,0.3754611313343048,286.5115966796875,287.8500061035156,286.68023681640625,283.7854309082031,286.94659423828125,297.1260681152344,286.5365600585937,1.0,0.1809765249490738,1.0,1.0,0.1342188417911529,1.0,-0.8004027605056763,0.7771545648574829,0.0232482179999351,0.5647105574607849,0.0,0.0,0.0,24.712059020996094,25.0,184.06480407714844,-0.0,62.9052963256836,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7941747903823853,0.140105128288269,0.1259259730577469,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.5601224899291992,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74176025390625,0.7197725176811218,0.1028258129954338,0.0723648369312286,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.5601224899291992,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.6682904958724976,0.0828334838151931,0.3756819665431976,286.7448425292969,287.95001220703125,286.75738525390625,283.8001708984375,287.4076843261719,297.1299743652344,286.7872314453125,1.0,0.1811725050210952,1.0,1.0,0.1845822930335998,1.0,-0.8044221997261047,0.7521870732307434,0.0522351525723934,0.539653480052948,0.0,0.0,0.0,24.59217834472656,25.0,327.2213134765625,-0.0,63.340274810791016,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7941747903823853,0.140105128288269,0.1259259730577469,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.5601224899291992,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74176025390625,0.7197725176811218,0.1028258129954338,0.0723648369312286,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.5601224899291992,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.6682904958724976,0.0828334838151931,0.3756819665431976,286.7448425292969,287.95001220703125,286.75738525390625,283.8001708984375,287.4076843261719,297.1299743652344,286.7872314453125,1.0,0.1811725050210952,1.0,1.0,0.1845822930335998,1.0,-0.8044221997261047,0.7521870732307434,0.0522351525723934,0.539653480052948,0.0,0.0,0.0,24.59217834472656,25.0,327.2213134765625,-0.0,63.340274810791016,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.8028524518013,0.1437573134899139,0.1290918141603469,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616631507873535,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.723231852054596,0.1037865579128265,0.0729779824614524,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616631507873535,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.6707137823104858,0.0831975042819976,0.3769903481006622,287.0248718261719,288.04998779296875,286.8346862792969,283.814453125,287.80670166015625,297.1358947753906,287.0707702636719,1.0,0.1814627796411514,1.0,1.0,0.2349457442760467,1.0,-0.8105030059814453,0.731658399105072,0.0788446143269538,0.518644392490387,0.0,0.0,0.0,24.40054702758789,25.0,395.9535217285156,-0.0,63.99694061279297,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281066894531,0.8028524518013,0.1437573134899139,0.1290918141603469,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616631507873535,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.723231852054596,0.1037865579128265,0.0729779824614524,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.5616631507873535,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.6707137823104858,0.0831975042819976,0.3769903481006622,287.0248718261719,288.04998779296875,286.8346862792969,283.814453125,287.80670166015625,297.1358947753906,287.0707702636719,1.0,0.1814627796411514,1.0,1.0,0.2349457442760467,1.0,-0.8105030059814453,0.731658399105072,0.0788446143269538,0.518644392490387,0.0,0.0,0.0,24.40054702758789,25.0,395.9535217285156,-0.0,63.99694061279297,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544311523437,0.8127308487892151,0.1479315459728241,0.1326971054077148,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.5636933445930481,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.7277176976203918,0.1050227582454681,0.0737811475992202,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.5636933445930481,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399963378906,0.6743243336677551,0.0837985724210739,0.3793454170227051,287.3503723144531,288.1499938964844,286.9121398925781,283.828369140625,288.23663330078125,297.14337158203125,287.40264892578125,1.0,0.1818731874227523,1.0,1.0,0.2760213315486908,1.0,-0.8185882568359375,0.7102271318435669,0.1083611324429512,0.4963571727275848,0.0,0.0,0.0,24.15404891967773,25.0,461.0982055664063,-0.0,64.89379119873047,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544311523437,0.8127308487892151,0.1479315459728241,0.1326971054077148,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.5636933445930481,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3467102050781,0.7277176976203918,0.1050227582454681,0.0737811475992202,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.5636933445930481,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399963378906,0.6743243336677551,0.0837985724210739,0.3793454170227051,287.3503723144531,288.1499938964844,286.9121398925781,283.828369140625,288.23663330078125,297.14337158203125,287.40264892578125,1.0,0.1818731874227523,1.0,1.0,0.2760213315486908,1.0,-0.8185882568359375,0.7102271318435669,0.1083611324429512,0.4963571727275848,0.0,0.0,0.0,24.15404891967773,25.0,461.0982055664063,-0.0,64.89379119873047,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283020019531,0.8234623670578003,0.1526272892951965,0.1367807686328888,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.5662190318107605,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.7332780957221985,0.1065502762794494,0.0747832730412483,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.5662190318107605,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71124267578125,0.6791870594024658,0.0846540257334709,0.3828088939189911,287.7232666015625,288.25,286.9896850585937,283.8419494628906,288.7343139648437,297.15869140625,287.7832946777344,1.0,0.1824290156364441,1.0,1.0,0.3170968890190124,1.0,-0.8288098573684692,0.6838691830635071,0.1449406892061233,0.4687336981296539,0.0,0.0,0.0,23.857009887695312,25.0,531.6226196289062,-0.0,66.06487274169922,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283020019531,0.8234623670578003,0.1526272892951965,0.1367807686328888,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.5662190318107605,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.7332780957221985,0.1065502762794494,0.0747832730412483,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.5662190318107605,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71124267578125,0.6791870594024658,0.0846540257334709,0.3828088939189911,287.7232666015625,288.25,286.9896850585937,283.8419494628906,288.7343139648437,297.15869140625,287.7832946777344,1.0,0.1824290156364441,1.0,1.0,0.3170968890190124,1.0,-0.8288098573684692,0.6838691830635071,0.1449406892061233,0.4687336981296539,0.0,0.0,0.0,23.857009887695312,25.0,531.6226196289062,-0.0,66.06487274169922,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374694824219,0.8292410969734192,0.1551690101623535,0.1389926820993423,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89093017578125,0.5676766037940979,0.050000000745058,0.0481226332485675,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92742919921875,0.7365034818649292,0.1074337586760521,0.0753642469644546,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89093017578125,0.5676766037940979,0.050000000745058,0.0481226332485675,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189453125,0.6821233034133911,0.0851860865950584,0.3849889934062958,287.931884765625,288.25,287.02850341796875,283.8486633300781,289.0081481933594,297.170166015625,287.9959716796875,1.0,0.1827687323093414,1.0,1.0,0.3376346826553345,1.0,-0.8347561955451965,0.6689195036888123,0.1658366918563842,0.452981173992157,0.0,0.0,0.0,23.6902084350586,25.0,570.7216186523438,-0.0,66.76360321044922,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571655273437,0.835431694984436,0.1578463017940521,0.1413237154483795,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.5693141222000122,0.050000000745058,0.0481126010417938,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.7401065826416016,0.1084033623337745,0.0760033056139946,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.5693141222000122,0.050000000745058,0.0481126010417938,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13818359375,0.6854669451713562,0.0857927799224853,0.3874919712543487,288.1513671875,288.3500061035156,287.0673522949219,283.85528564453125,289.1640930175781,297.18243408203125,288.2132873535156,1.0,0.1831548810005188,1.0,1.0,0.3448905348777771,1.0,-0.841300368309021,0.6657352447509766,0.1755651235580444,0.4488124251365661,0.0,0.0,0.0,23.50713539123535,25.0,577.6189575195312,-0.0,67.54631805419922,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.8488622903823853,0.1634525507688522,0.1462687700986862,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.572924792766571,0.050000000745058,0.0480909906327724,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.7482101321220398,0.1105141267180442,0.0774265751242637,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.572924792766571,0.050000000745058,0.0480909906327724,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216064453125,0.6930767297744751,0.0871700569987297,0.3933458924293518,288.53228759765625,288.45001220703125,287.14508056640625,283.86846923828125,289.4176940917969,297.2082824707031,288.5831604003906,1.0,0.184072345495224,1.0,1.0,0.3594022095203399,1.0,-0.8559168577194214,0.6614353656768799,0.1944815069437027,0.4421975910663605,0.0,0.0,0.0,23.119115829467773,25.0,520.93701171875,-0.0,69.35562896728516,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.8488622903823853,0.1634525507688522,0.1462687700986862,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.572924792766571,0.050000000745058,0.0480909906327724,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.7482101321220398,0.1105141267180442,0.0774265751242637,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.572924792766571,0.050000000745058,0.0480909906327724,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216064453125,0.6930767297744751,0.0871700569987297,0.3933458924293518,288.53228759765625,288.45001220703125,287.14508056640625,283.86846923828125,289.4176940917969,297.2082824707031,288.5831604003906,1.0,0.184072345495224,1.0,1.0,0.3594022095203399,1.0,-0.8559168577194214,0.6614353656768799,0.1944815069437027,0.4421975910663605,0.0,0.0,0.0,23.119115829467773,25.0,520.93701171875,-0.0,69.35562896728516,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.8631128668785095,0.1692444384098053,0.1514044404029846,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766447186470032,0.050000000745058,0.048069417476654,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7569442391395569,0.1127468273043632,0.0789508074522018,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766447186470032,0.050000000745058,0.048069417476654,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.7012402415275574,0.0886802673339843,0.3998841643333435,288.8744506835937,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.92108154296875,1.0,0.1851727813482284,1.0,1.0,0.3739138841629028,1.0,-0.8717049956321716,0.6570351719856262,0.2146698236465454,0.4352156817913055,0.0,0.0,0.0,22.74626350402832,25.0,475.7644348144531,-0.0,71.42676544189453,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.8631128668785095,0.1692444384098053,0.1514044404029846,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766447186470032,0.050000000745058,0.048069417476654,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7569442391395569,0.1127468273043632,0.0789508074522018,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.5766447186470032,0.050000000745058,0.048069417476654,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.7012402415275574,0.0886802673339843,0.3998841643333435,288.8744506835937,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.92108154296875,1.0,0.1851727813482284,1.0,1.0,0.3739138841629028,1.0,-0.8717049956321716,0.6570351719856262,0.2146698236465454,0.4352156817913055,0.0,0.0,0.0,22.74626350402832,25.0,475.7644348144531,-0.0,71.42676544189453,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780360817909241,0.1751531958580017,0.1566777527332306,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804303288459778,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661702632904053,0.1150436624884605,0.0805369615554809,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804303288459778,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097030878067017,0.0902693793177604,0.4068684875965118,289.1462707519531,288.6499938964844,287.3006286621094,283.89459228515625,289.62176513671875,297.2599792480469,289.1714782714844,1.0,0.1864447146654129,1.0,1.0,0.3611057996749878,1.0,-0.8882688879966736,0.6819633841514587,0.2063055038452148,0.4572535455226898,0.0,0.0,0.0,22.396202087402344,25.0,335.386962890625,-0.0,73.73218536376953,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780360817909241,0.1751531958580017,0.1566777527332306,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804303288459778,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661702632904053,0.1150436624884605,0.0805369615554809,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804303288459778,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.7097030878067017,0.0902693793177604,0.4068684875965118,289.1462707519531,288.6499938964844,287.3006286621094,283.89459228515625,289.62176513671875,297.2599792480469,289.1714782714844,1.0,0.1864447146654129,1.0,1.0,0.3611057996749878,1.0,-0.8882688879966736,0.6819633841514587,0.2063055038452148,0.4572535455226898,0.0,0.0,0.0,22.396202087402344,25.0,335.386962890625,-0.0,73.73218536376953,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921908736228943,0.1808332651853561,0.16182442009449,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836825370788574,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747690677642822,0.1171876788139343,0.0820579379796981,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836825370788574,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170481085777283,0.09176667034626,0.4136604070663452,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53955078125,297.2825927734375,289.2978210449219,1.0,0.1878478676080703,1.0,1.0,0.3482977151870727,1.0,-0.9043806195259094,0.7077198624610901,0.1966607719659805,0.4802149534225464,0.0,0.0,0.0,22.132986068725582,25.0,192.49864196777344,-0.0,76.15544128417969,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921908736228943,0.1808332651853561,0.16182442009449,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836825370788574,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747690677642822,0.1171876788139343,0.0820579379796981,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836825370788574,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170481085777283,0.09176667034626,0.4136604070663452,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.53955078125,297.2825927734375,289.2978210449219,1.0,0.1878478676080703,1.0,1.0,0.3482977151870727,1.0,-0.9043806195259094,0.7077198624610901,0.1966607719659805,0.4802149534225464,0.0,0.0,0.0,22.132986068725582,25.0,192.49864196777344,-0.0,76.15544128417969,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.8986477851867676,0.183560162782669,0.1642978936433792,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849868059158325,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.778559148311615,0.1181743294000625,0.0827626958489418,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849868059158325,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.7201114892959595,0.0924521535634994,0.4168054759502411,289.3260803222656,288.75,287.4172668457031,283.9142761230469,289.5,297.2926025390625,289.33502197265625,1.0,0.1885799467563629,1.0,1.0,0.3418936729431152,1.0,-0.9119532108306884,0.7202820181846619,0.1916711777448654,0.4914899468421936,0.0,0.0,0.0,22.04483222961425,25.0,137.90054321289062,-0.0,77.37251281738281,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.9047171473503112,0.1862153559923172,0.1667073220014572,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.7820065021514893,0.1191027536988258,0.0834279805421829,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.7228260636329651,0.0930908173322677,0.4197534024715423,289.35107421875,288.8500061035156,287.4561462402344,283.9209289550781,289.4076843261719,297.3017883300781,289.3537292480469,1.0,0.1893240809440612,1.0,1.0,0.3297627866268158,1.0,-0.919167697429657,0.738349199295044,0.1808185130357742,0.5083265900611877,0.0,0.0,0.0,21.982437133789062,25.0,77.81111145019531,-0.0,78.5832748413086,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161083698272704,0.1912326514720916,0.1712938696146011,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876004099845886,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7876256108283997,0.1207382157444953,0.0846194922924041,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876004099845886,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.7270930409431458,0.0941863358020782,0.424923688173294,289.3255920410156,288.95001220703125,287.5338439941406,283.93438720703125,289.2124938964844,297.31756591796875,289.3175354003906,1.0,0.1908202916383743,1.0,1.0,0.3055010437965393,1.0,-0.9322895407676696,0.7735693454742432,0.1587201803922653,0.5413880944252014,0.0,0.0,0.0,21.94263458251953,25.0,-39.2467155456543,-0.0,80.94212341308594,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246459960937,0.9161083698272704,0.1912326514720916,0.1712938696146011,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876004099845886,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260803222656,0.7876256108283997,0.1207382157444953,0.0846194922924041,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.5876004099845886,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.7270930409431458,0.0941863358020782,0.424923688173294,289.3255920410156,288.95001220703125,287.5338439941406,283.93438720703125,289.2124938964844,297.31756591796875,289.3175354003906,1.0,0.1908202916383743,1.0,1.0,0.3055010437965393,1.0,-0.9322895407676696,0.7735693454742432,0.1587201803922653,0.5413880944252014,0.0,0.0,0.0,21.94263458251953,25.0,-39.2467155456543,-0.0,80.94212341308594,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
