time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.925553262233734,0.1958410739898681,0.1755131632089615,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880871415138245,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24609375,0.791317880153656,0.1220576018095016,0.0855940654873848,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880871415138245,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.7296855449676514,0.0950103849172592,0.4289193451404571,289.2452392578125,289.04998779296875,287.6114501953125,283.9481811523437,289.03961181640625,297.32989501953125,289.2325439453125,1.0,0.1922791004180908,1.0,1.0,0.2812392711639404,1.0,-0.9433134198188782,0.8057748675346375,0.1375385522842407,0.5719295144081116,0.0,0.0,0.0,22.01748847961425,25.0,-111.4910659790039,-0.0,83.14069366455078,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24365234375,0.925553262233734,0.1958410739898681,0.1755131632089615,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880871415138245,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24609375,0.791317880153656,0.1220576018095016,0.0855940654873848,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.5880871415138245,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2478942871094,0.7296855449676514,0.0950103849172592,0.4289193451404571,289.2452392578125,289.04998779296875,287.6114501953125,283.9481811523437,289.03961181640625,297.32989501953125,289.2325439453125,1.0,0.1922791004180908,1.0,1.0,0.2812392711639404,1.0,-0.9433134198188782,0.8057748675346375,0.1375385522842407,0.5719295144081116,0.0,0.0,0.0,22.01748847961425,25.0,-111.4910659790039,-0.0,83.14069366455078,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.9330099821090698,0.2001536339521408,0.1794353872537613,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877540707588196,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.7933916449546814,0.1231220141053199,0.0863780081272125,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877540707588196,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7308576703071594,0.0955962687730789,0.4318035244941711,289.1581420898437,289.1499938964844,287.68896484375,283.9623413085937,288.996337890625,297.3400573730469,289.14959716796875,1.0,0.1936579048633575,1.0,1.0,0.2700276672840118,1.0,-0.9524281620979308,0.8237263560295105,0.1287018209695816,0.588714599609375,0.0,0.0,0.0,22.178316116333008,25.0,-109.8752899169922,-0.0,85.14635467529297,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.9330099821090698,0.2001536339521408,0.1794353872537613,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877540707588196,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.7933916449546814,0.1231220141053199,0.0863780081272125,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.5877540707588196,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7308576703071594,0.0955962687730789,0.4318035244941711,289.1581420898437,289.1499938964844,287.68896484375,283.9623413085937,288.996337890625,297.3400573730469,289.14959716796875,1.0,0.1936579048633575,1.0,1.0,0.2700276672840118,1.0,-0.9524281620979308,0.8237263560295105,0.1287018209695816,0.588714599609375,0.0,0.0,0.0,22.178316116333008,25.0,-109.8752899169922,-0.0,85.14635467529297,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396071434020996,0.2043871581554412,0.1832432895898819,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.5871424078941345,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986328125,0.7947768568992615,0.1240672320127487,0.0870562642812728,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.5871424078941345,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997009277344,0.7313578128814697,0.096042014658451,0.433950662612915,289.09814453125,289.25,287.766357421875,283.9769897460937,288.9701232910156,297.35009765625,289.09130859375,1.0,0.1949436068534851,1.0,1.0,0.2588160634040832,1.0,-0.9603974223136902,0.8400421142578125,0.1203553378582,0.6041059494018555,0.0,0.0,0.0,22.363882064819336,25.0,-88.52513122558594,-0.0,87.00021362304688,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396071434020996,0.2043871581554412,0.1832432895898819,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.5871424078941345,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986328125,0.7947768568992615,0.1240672320127487,0.0870562642812728,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040954589844,0.5871424078941345,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997009277344,0.7313578128814697,0.096042014658451,0.433950662612915,289.09814453125,289.25,287.766357421875,283.9769897460937,288.9701232910156,297.35009765625,289.09130859375,1.0,0.1949436068534851,1.0,1.0,0.2588160634040832,1.0,-0.9603974223136902,0.8400421142578125,0.1203553378582,0.6041059494018555,0.0,0.0,0.0,22.363882064819336,25.0,-88.52513122558594,-0.0,87.00021362304688,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716247558594,0.9428055882453918,0.2064964026212692,0.1851374357938766,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.5868366956710815,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7954044342041016,0.1245168820023536,0.0873761624097824,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0778503417969,0.5868366956710815,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.731518566608429,0.0962316989898681,0.4348549246788025,289.0724792480469,289.25,287.80499267578125,283.9845275878906,288.9591979980469,297.3552551269531,289.0663452148437,1.0,0.1955533921718597,1.0,1.0,0.2532102465629577,1.0,-0.9641440510749816,0.8478759527206421,0.1162681207060813,0.6115156412124634,0.0,0.0,0.0,22.45416259765625,25.0,-78.85863494873047,-0.0,87.88585662841797,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9459372162818908,0.2086064666509628,0.1870294511318206,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559387207031,0.5865292549133301,0.050000000745058,0.0480148345232009,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.7960017323493958,0.124957837164402,0.0876880288124084,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559387207031,0.5865292549133301,0.050000000745058,0.0480148345232009,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.7316346764564514,0.0964059680700302,0.4356779158115387,289.0521850585937,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.3605651855469,289.0497131347656,1.0,0.1961420029401779,1.0,1.0,0.2558792233467102,1.0,-0.9677809476852416,0.8490855693817139,0.1186953783035278,0.6123428344726562,0.0,0.0,0.0,22.542234420776367,25.0,-53.82825469970703,-0.0,88.74818420410156,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524925351142884,0.2129527032375335,0.1908820569515228,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861461162567139,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975069284439087,0.125885933637619,0.0883232578635215,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861461162567139,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320677042007446,0.0967647805809974,0.4372637569904327,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699768066406,1.0,0.1972677111625671,1.0,1.0,0.2612171471118927,1.0,-0.9750754237174988,0.8504824042320251,0.1245929971337318,0.6129060983657837,0.0,0.0,0.0,22.687232971191406,25.0,17.111330032348633,-0.0,90.44113159179688,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524925351142884,0.2129527032375335,0.1908820569515228,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861461162567139,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.7975069284439087,0.125885933637619,0.0883232578635215,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861461162567139,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.7320677042007446,0.0967647805809974,0.4372637569904327,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,297.37255859375,289.0699768066406,1.0,0.1972677111625671,1.0,1.0,0.2612171471118927,1.0,-0.9750754237174988,0.8504824042320251,0.1245929971337318,0.6129060983657837,0.0,0.0,0.0,22.687232971191406,25.0,17.111330032348633,-0.0,90.44113159179688,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599136710166932,0.2175393998622894,0.1949379295110702,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863065123558044,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998981475830078,0.1269367933273315,0.0890335068106651,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863065123558044,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331749796867371,0.0971948280930519,0.4390966892242431,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415771484375,297.3869934082031,289.12420654296875,1.0,0.1983549147844314,1.0,1.0,0.2665551006793976,1.0,-0.9829934239387512,0.8521910905838013,0.1308023035526275,0.6135132908821106,0.0,0.0,0.0,22.76568984985352,25.0,67.93689727783203,-0.0,92.17096710205078,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599136710166932,0.2175393998622894,0.1949379295110702,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863065123558044,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998981475830078,0.1269367933273315,0.0890335068106651,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863065123558044,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331749796867371,0.0971948280930519,0.4390966892242431,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415771484375,297.3869934082031,289.12420654296875,1.0,0.1983549147844314,1.0,1.0,0.2665551006793976,1.0,-0.9829934239387512,0.8521910905838013,0.1308023035526275,0.6135132908821106,0.0,0.0,0.0,22.76568984985352,25.0,67.93689727783203,-0.0,92.17096710205078,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679827094078064,0.2223732769489288,0.1992034167051315,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712829589844,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031766414642334,0.1281284689903259,0.0898349955677986,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712829589844,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349937558174133,0.0977223813533783,0.4413184523582458,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.40362548828125,289.2218933105469,1.0,0.1994336694478988,1.0,1.0,0.2822613418102264,1.0,-0.9917327761650084,0.8446990847587585,0.1470336616039276,0.6046250462532043,0.0,0.0,0.0,22.783206939697266,25.0,135.03573608398438,-0.0,93.98503112792967,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679827094078064,0.2223732769489288,0.1992034167051315,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712829589844,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031766414642334,0.1281284689903259,0.0898349955677986,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712829589844,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349937558174133,0.0977223813533783,0.4413184523582458,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.40362548828125,289.2218933105469,1.0,0.1994336694478988,1.0,1.0,0.2822613418102264,1.0,-0.9917327761650084,0.8446990847587585,0.1470336616039276,0.6046250462532043,0.0,0.0,0.0,22.783206939697266,25.0,135.03573608398438,-0.0,93.98503112792967,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768323302268982,0.2275647521018982,0.2037631273269653,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882943272590637,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076308965682983,0.1295257359743118,0.0907665714621543,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882943272590637,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378050684928894,0.0984027311205864,0.444148302078247,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681335449219,1.0,0.2005397081375122,1.0,1.0,0.2979675829410553,1.0,-1.001702904701233,0.8365746140480042,0.1651282608509063,0.5946401357650757,0.0,0.0,0.0,22.726600646972656,25.0,195.55838012695312,-0.0,95.9563446044922,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768323302268982,0.2275647521018982,0.2037631273269653,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882943272590637,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076308965682983,0.1295257359743118,0.0907665714621543,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882943272590637,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.7378050684928894,0.0984027311205864,0.444148302078247,289.3484191894531,289.75,288.15057373046875,284.0607604980469,289.66827392578125,297.42333984375,289.3681335449219,1.0,0.2005397081375122,1.0,1.0,0.2979675829410553,1.0,-1.001702904701233,0.8365746140480042,0.1651282608509063,0.5946401357650757,0.0,0.0,0.0,22.726600646972656,25.0,195.55838012695312,-0.0,95.9563446044922,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349975585937,0.981493592262268,0.2302986830472946,0.206166461110115,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892178416252136,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.810285210609436,0.1303075850009918,0.0912891998887062,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892178416252136,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.7396333813667297,0.0988078936934471,0.4458428919315338,289.43170166015625,289.75,288.18865966796875,284.0704040527344,289.7820739746094,297.4342956542969,289.4530334472656,1.0,0.2011145949363708,1.0,1.0,0.3058207035064697,1.0,-1.0072368383407593,0.8324539065361023,0.1747829169034958,0.5893874168395996,0.0,0.0,0.0,22.670316696166992,25.0,219.5694732666016,-0.0,97.02188873291016,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52447509765625,0.9862412214279176,0.2331209629774093,0.2086494117975235,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903093814849854,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194702148437,0.8131974935531616,0.1311437785625457,0.0918495655059814,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903093814849854,0.050000000745058,0.0479949861764907,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158386230469,0.7417471408843994,0.0992568731307983,0.4477299153804779,289.5209655761719,289.8500061035156,288.2267150878906,284.0802917480469,289.8854064941406,297.4459228515625,289.54302978515625,1.0,0.2017093747854232,1.0,1.0,0.3122154474258423,1.0,-1.0131405591964722,0.829831063747406,0.1833095848560333,0.5854886174201965,0.0,0.0,0.0,22.59720802307129,25.0,236.54185485839844,-0.0,98.14753723144533,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956868290901184,0.2389943301677703,0.2138301730155944,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929042100906372,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196679353713989,0.1329604536294937,0.0930747166275978,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929042100906372,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467496395111084,0.1002751737833023,0.4520548582077026,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.0901184082031,297.4707336425781,289.72833251953125,1.0,0.2029699236154556,1.0,1.0,0.3250049352645874,1.0,-1.0259792804718018,0.8248967528343201,0.2010825127363205,0.5776124000549316,0.0,0.0,0.0,22.41289329528809,25.0,256.4234619140625,-0.0,100.58894348144533,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956868290901184,0.2389943301677703,0.2138301730155944,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929042100906372,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196679353713989,0.1329604536294937,0.0930747166275978,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929042100906372,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.7467496395111084,0.1002751737833023,0.4520548582077026,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,290.0901184082031,297.4707336425781,289.72833251953125,1.0,0.2029699236154556,1.0,1.0,0.3250049352645874,1.0,-1.0259792804718018,0.8248967528343201,0.2010825127363205,0.5776124000549316,0.0,0.0,0.0,22.41289329528809,25.0,256.4234619140625,-0.0,100.58894348144533,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928041696548462,0.2456133067607879,0.2126563042402267,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.591580331325531,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218604326248169,0.1349422037601471,0.0944353342056274,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.591580331325531,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.747983992099762,0.1014356613159179,0.457133412361145,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021667480469,289.92254638671875,1.0,0.2041389495134353,1.0,1.0,0.3377944231033325,1.0,-1.0323278903961182,0.8142654895782471,0.218062475323677,0.5656554102897644,0.0,0.0,0.0,22.65564727783203,25.0,269.13482666015625,-0.0,102.394287109375,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928041696548462,0.2456133067607879,0.2126563042402267,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.591580331325531,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218604326248169,0.1349422037601471,0.0944353342056274,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.591580331325531,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.747983992099762,0.1014356613159179,0.457133412361145,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.29638671875,297.5021667480469,289.92254638671875,1.0,0.2041389495134353,1.0,1.0,0.3377944231033325,1.0,-1.0323278903961182,0.8142654895782471,0.218062475323677,0.5656554102897644,0.0,0.0,0.0,22.65564727783203,25.0,269.13482666015625,-0.0,102.394287109375,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917555451393129,0.2533583641052246,0.2118625938892364,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915049910545349,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257140517234802,0.1370687633752823,0.0958973914384841,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915049910545349,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.750873863697052,0.1027416735887527,0.4628361463546753,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038818359375,1.0,0.2052281647920608,1.0,1.0,0.3432309031486511,1.0,-1.0398601293563845,0.8128212690353394,0.2270389050245285,0.5623224973678589,0.0,0.0,0.0,22.75140380859375,25.0,250.3289489746093,-0.0,104.24085235595705,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9917555451393129,0.2533583641052246,0.2118625938892364,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915049910545349,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257140517234802,0.1370687633752823,0.0958973914384841,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.5915049910545349,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.750873863697052,0.1027416735887527,0.4628361463546753,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,297.5470275878906,290.1038818359375,1.0,0.2052281647920608,1.0,1.0,0.3432309031486511,1.0,-1.0398601293563845,0.8128212690353394,0.2270389050245285,0.5623224973678589,0.0,0.0,0.0,22.75140380859375,25.0,250.3289489746093,-0.0,104.24085235595705,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915093183517456,0.2614297270774841,0.2111345082521438,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920571684837341,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304126858711243,0.1392711400985717,0.0974221229553222,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920571684837341,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546988725662231,0.1041407063603401,0.4690096378326416,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.26446533203125,1.0,0.2063130587339401,1.0,1.0,0.3486673831939697,1.0,-1.0483318567276,0.8121986389160156,0.2361332774162292,0.5594232678413391,0.0,0.0,0.0,22.77608108520508,28.0,228.21804809570312,-0.0,106.17285919189452,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.9915093183517456,0.2614297270774841,0.2111345082521438,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920571684837341,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304126858711243,0.1392711400985717,0.0974221229553222,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920571684837341,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546988725662231,0.1041407063603401,0.4690096378326416,290.2460632324219,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.26446533203125,1.0,0.2063130587339401,1.0,1.0,0.3486673831939697,1.0,-1.0483318567276,0.8121986389160156,0.2361332774162292,0.5594232678413391,0.0,0.0,0.0,22.77608108520508,28.0,228.21804809570312,-0.0,106.17285919189452,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.9917890429496764,0.2655234634876251,0.2119622081518173,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914291143417358,0.050000000745058,0.0479890666902065,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.8317441940307617,0.1403938084840774,0.0982031524181366,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914291143417358,0.050000000745058,0.0479890666902065,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.7556896209716797,0.1048680767416954,0.4722431600093841,290.3233337402344,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.6133117675781,290.3411865234375,1.0,0.2073546946048736,1.0,1.0,0.351385623216629,1.0,-1.0541497468948364,0.8129758238792419,0.2411739081144333,0.5585815906524658,0.0,0.0,0.0,22.921775817871094,28.0,219.9688262939453,-0.0,107.75437927246094,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923593997955322,0.2695434391498565,0.2136994004249572,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901080965995789,0.050000000745058,0.0479957573115825,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322869539260864,0.1415289342403412,0.098996452987194,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901080965995789,0.050000000745058,0.0479957573115825,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559643387794495,0.1056192815303802,0.4755918383598327,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.65478515625,297.6240234375,290.4110717773437,1.0,0.2086861282587051,1.0,1.0,0.3497672080993652,1.0,-1.0612213611602783,0.8198314905166626,0.2413898259401321,0.5634561777114868,0.0,0.0,0.0,23.17316246032715,31.0,200.1276092529297,-0.0,109.8345718383789,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771893441677093,0.2193995714187622,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857426524162292,0.050000000745058,0.0480183735489845,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313586711883545,0.143779769539833,0.1005918756127357,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857426524162292,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546996474266052,0.107135996222496,0.4825009107589721,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.51031494140625,1.0,0.212143063545227,1.0,1.0,0.3465303778648376,1.0,-1.0783233642578125,0.8364495635032654,0.2418738156557083,0.5753377676010132,0.0,0.0,0.0,23.94694709777832,34.0,146.80325317382812,-0.0,115.2697296142578,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771893441677093,0.2193995714187622,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857426524162292,0.050000000745058,0.0480183735489845,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313586711883545,0.143779769539833,0.1005918756127357,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857426524162292,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546996474266052,0.107135996222496,0.4825009107589721,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.51031494140625,1.0,0.212143063545227,1.0,1.0,0.3465303778648376,1.0,-1.0783233642578125,0.8364495635032654,0.2418738156557083,0.5753377676010132,0.0,0.0,0.0,23.94694709777832,34.0,146.80325317382812,-0.0,115.2697296142578,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.2842124104499817,0.2277150154113769,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279074430465698,0.1459606736898422,0.1021533906459808,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511197924613953,0.1086077317595481,0.4893359243869781,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165111303329467,1.0,1.0,0.34329354763031,1.0,-1.0984647274017334,0.8553345799446106,0.2431301325559616,0.5888108015060425,0.0,0.0,0.0,25.074939727783203,37.0,109.83039855957033,-0.0,122.27143096923828,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.2842124104499817,0.2277150154113769,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279074430465698,0.1459606736898422,0.1021533906459808,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511197924613953,0.1086077317595481,0.4893359243869781,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165111303329467,1.0,1.0,0.34329354763031,1.0,-1.0984647274017334,0.8553345799446106,0.2431301325559616,0.5888108015060425,0.0,0.0,0.0,25.074939727783203,37.0,109.83039855957033,-0.0,122.27143096923828,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980188608169556,0.2910116910934448,0.2375603765249252,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231591582298279,0.1484191566705703,0.1038178950548172,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464948892593384,0.1103705912828445,0.4968883395195007,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.62353515625,290.6458435058594,1.0,0.221644639968872,1.0,1.0,0.3404533565044403,1.0,-1.1214510202407837,0.8758212924003601,0.2456297576427459,0.6034681797027588,0.0,0.0,0.0,26.498470306396484,25.0,87.51139831542969,-0.0,130.802001953125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980188608169556,0.2910116910934448,0.2375603765249252,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231591582298279,0.1484191566705703,0.1038178950548172,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714588761329651,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464948892593384,0.1103705912828445,0.4968883395195007,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504577636719,297.62353515625,290.6458435058594,1.0,0.221644639968872,1.0,1.0,0.3404533565044403,1.0,-1.1214510202407837,0.8758212924003601,0.2456297576427459,0.6034681797027588,0.0,0.0,0.0,26.498470306396484,25.0,87.51139831542969,-0.0,130.802001953125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
