time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970366954803468,0.2990642189979553,0.2319189310073852,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759628415107727,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330842852592468,0.15134297311306,0.1057667583227157,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759628415107727,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559216618537903,0.1126600876450538,0.5064694285392761,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.7827453613281,297.6275939941406,290.6972961425781,1.0,0.2210905998945236,1.0,1.0,0.3376131355762481,1.0,-1.128464937210083,0.8847135305404663,0.2437513619661331,0.6105567216873169,0.0,0.0,0.0,25.92167282104492,28.0,72.28622436523438,-0.0,131.52659606933594,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970366954803468,0.2990642189979553,0.2319189310073852,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759628415107727,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330842852592468,0.15134297311306,0.1057667583227157,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759628415107727,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559216618537903,0.1126600876450538,0.5064694285392761,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,290.7827453613281,297.6275939941406,290.6972961425781,1.0,0.2210905998945236,1.0,1.0,0.3376131355762481,1.0,-1.128464937210083,0.8847135305404663,0.2437513619661331,0.6105567216873169,0.0,0.0,0.0,25.92167282104492,28.0,72.28622436523438,-0.0,131.52659606933594,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156066894531,0.9964704513549804,0.3039770424365997,0.2291260659694671,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781692862510681,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.8382819890975952,0.1529396772384643,0.1068409904837608,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781692862510681,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138061523437,0.7610966563224792,0.1139897480607032,0.5120878219604492,290.7148742675781,290.54998779296875,288.9333190917969,284.3368835449219,290.8007507324219,297.6378173828125,290.7197570800781,1.0,0.2215183675289154,1.0,1.0,0.3361930251121521,1.0,-1.1331112384796145,0.8900054693222046,0.2431058436632156,0.6146167516708374,0.0,0.0,0.0,25.663009643554688,28.0,66.90697479248047,-0.0,132.24822998046875,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.9961344003677368,0.3090608417987823,0.2275817394256591,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793827772140503,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425106406211853,0.1546109616756439,0.1079762950539588,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793827772140503,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.7654967904090881,0.1154318004846572,0.5182701945304871,290.73681640625,290.45001220703125,288.9700012207031,284.3540954589844,290.8146667480469,297.64923095703125,290.7413635253906,1.0,0.2223035246133804,1.0,1.0,0.3340972065925598,1.0,-1.1400233507156372,0.8977881669998169,0.2422351986169815,0.6207462549209595,0.0,0.0,0.0,25.58099174499512,31.0,62.15657043457031,-0.0,133.9163055419922,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959174990653992,0.3194379210472107,0.2266226708889007,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.580133855342865,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.849388599395752,0.1581403464078903,0.1103934496641159,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.580133855342865,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731277942657471,0.1185992211103439,0.5320389866828918,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248959392309188,1.0,1.0,0.3299055695533752,1.0,-1.158287763595581,0.9167450070381165,0.2415428310632705,0.6355811953544617,0.0,0.0,0.0,25.718950271606445,34.0,53.63354110717773,-0.0,139.1023712158203,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959174990653992,0.3194379210472107,0.2266226708889007,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.580133855342865,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.849388599395752,0.1581403464078903,0.1103934496641159,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.580133855342865,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731277942657471,0.1185992211103439,0.5320389866828918,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248959392309188,1.0,1.0,0.3299055695533752,1.0,-1.158287763595581,0.9167450070381165,0.2415428310632705,0.6355811953544617,0.0,0.0,0.0,25.718950271606445,34.0,53.63354110717773,-0.0,139.1023712158203,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962919354438782,0.3298664689064026,0.2282948642969131,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788218975067139,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541492223739624,0.1618821173906326,0.1129738613963127,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788218975067139,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790604829788208,0.1220784485340118,0.5473436713218689,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287034392356872,1.0,1.0,0.3257139325141907,1.0,-1.1817774772644043,0.9395995736122132,0.2421779185533523,0.6533738374710083,0.0,0.0,0.0,26.22603416442871,37.0,49.81468200683594,-0.0,146.64097595214844,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962919354438782,0.3298664689064026,0.2282948642969131,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788218975067139,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541492223739624,0.1618821173906326,0.1129738613963127,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788218975067139,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790604829788208,0.1220784485340118,0.5473436713218689,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287034392356872,1.0,1.0,0.3257139325141907,1.0,-1.1817774772644043,0.9395995736122132,0.2421779185533523,0.6533738374710083,0.0,0.0,0.0,26.22603416442871,37.0,49.81468200683594,-0.0,146.64097595214844,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.997099757194519,0.3401715457439422,0.2322446703910827,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757025480270386,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569085001945496,0.1657764911651611,0.1156856566667556,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757025480270386,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832975387573242,0.1257916539907455,0.5638607144355774,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335620522499084,1.0,1.0,0.3068967163562774,1.0,-1.2096391916275024,0.9849124550819396,0.2247267365455627,0.6927266120910645,0.0,0.0,0.0,27.070199966430664,40.0,-7.115775108337402,-0.0,156.43914794921875,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.997099757194519,0.3401715457439422,0.2322446703910827,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757025480270386,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569085001945496,0.1657764911651611,0.1156856566667556,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757025480270386,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832975387573242,0.1257916539907455,0.5638607144355774,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335620522499084,1.0,1.0,0.3068967163562774,1.0,-1.2096391916275024,0.9849124550819396,0.2247267365455627,0.6927266120910645,0.0,0.0,0.0,27.070199966430664,40.0,-7.115775108337402,-0.0,156.43914794921875,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409311294556,0.3500484526157379,0.2383571416139602,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708144307136536,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573907017707825,0.1696543395519256,0.1184206381440162,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708144307136536,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855073809623718,0.1295883804559707,0.5809646248817444,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393073588609695,1.0,1.0,0.2880794703960418,1.0,-1.2408562898635864,1.0332505702972412,0.2076057195663452,0.7344716787338257,0.0,0.0,0.0,28.25257682800293,43.0,-56.48820114135742,-0.0,168.39373779296875,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981409311294556,0.3500484526157379,0.2383571416139602,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708144307136536,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573907017707825,0.1696543395519256,0.1184206381440162,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708144307136536,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855073809623718,0.1295883804559707,0.5809646248817444,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601318359375,1.0,0.2393073588609695,1.0,1.0,0.2880794703960418,1.0,-1.2408562898635864,1.0332505702972412,0.2076057195663452,0.7344716787338257,0.0,0.0,0.0,28.25257682800293,43.0,-56.48820114135742,-0.0,168.39373779296875,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9986580610275269,0.3548099398612976,0.2421220391988754,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677661299705505,0.050000000745058,0.0481196008622646,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568015694618225,0.1715740412473678,0.1197781786322593,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677661299705505,0.050000000745058,0.0481196008622646,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858456373214722,0.131497249007225,0.5896006226539612,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.7253723144531,290.7294311523437,1.0,0.242461085319519,1.0,1.0,0.2786708474159241,1.0,-1.257414698600769,1.0580646991729736,0.1993500739336013,0.7558133006095886,0.0,0.0,0.0,28.968719482421875,43.0,-71.7135238647461,-0.0,175.1435089111328,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594555854797363,0.2462615221738815,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643827319145203,0.050000000745058,0.0481406040489673,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557427525520325,0.1734804064035415,0.1211288943886756,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643827319145203,0.050000000745058,0.0481406040489673,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857354283332825,0.1334066987037658,0.598264753818512,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.7245788574219,290.6899108886719,1.0,0.2457770854234695,1.0,1.0,0.2633951604366302,1.0,-1.274454951286316,1.089927315711975,0.1845276355743408,0.7840916514396667,0.0,0.0,0.0,29.76471710205078,46.0,-97.34088134765624,-0.0,182.3897247314453,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682871162891388,0.2555485665798187,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566927194595337,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522451519966125,0.1771832555532455,0.1237782165408134,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566927194595337,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841577529907227,0.1371690034866333,0.6154753565788269,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.5739440917969,1.0,0.2528166174888611,1.0,1.0,0.2328437864780426,1.0,-1.3095625638961792,1.1536352634429932,0.15592722594738,0.8404513597488403,0.0,0.0,0.0,31.598190307617188,49.0,-146.91961669921875,-0.0,198.2984619140625,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682871162891388,0.2555485665798187,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566927194595337,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522451519966125,0.1771832555532455,0.1237782165408134,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566927194595337,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841577529907227,0.1371690034866333,0.6154753565788269,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.5739440917969,1.0,0.2528166174888611,1.0,1.0,0.2328437864780426,1.0,-1.3095625638961792,1.1536352634429932,0.15592722594738,0.8404513597488403,0.0,0.0,0.0,31.598190307617188,49.0,-146.91961669921875,-0.0,198.2984619140625,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765223026275635,0.2659076154232025,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480834245681763,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471910357475281,0.180720642209053,0.1263177096843719,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480834245681763,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809955477714539,0.1408302187919616,0.6322938799858093,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602732181549072,1.0,1.0,0.2022923976182937,1.0,-1.3453818559646606,1.2151765823364258,0.130205288529396,0.894530713558197,0.0,0.0,0.0,33.74097442626953,52.0,-161.3755645751953,-0.0,215.94918823242188,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765223026275635,0.2659076154232025,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480834245681763,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471910357475281,0.180720642209053,0.1263177096843719,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480834245681763,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809955477714539,0.1408302187919616,0.6322938799858093,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602732181549072,1.0,1.0,0.2022923976182937,1.0,-1.3453818559646606,1.2151765823364258,0.130205288529396,0.894530713558197,0.0,0.0,0.0,33.74097442626953,52.0,-161.3755645751953,-0.0,215.94918823242188,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.384264588356018,0.2770313918590545,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391838550567627,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.841385006904602,0.1841564327478408,0.128782570362091,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391838550567627,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769649624824524,0.1444175839424133,0.6487919092178345,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680208683013916,1.0,1.0,0.1633001714944839,1.0,-1.3816672563552856,1.2809406518936155,0.1007265523076057,0.9527322053909302,0.0,0.0,0.0,36.13582229614258,55.0,-170.8643035888672,-0.0,235.2350006103516,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.384264588356018,0.2770313918590545,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391838550567627,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.841385006904602,0.1841564327478408,0.128782570362091,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391838550567627,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769649624824524,0.1444175839424133,0.6487919092178345,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680208683013916,1.0,1.0,0.1633001714944839,1.0,-1.3816672563552856,1.2809406518936155,0.1007265523076057,0.9527322053909302,0.0,0.0,0.0,36.13582229614258,55.0,-170.8643035888672,-0.0,235.2350006103516,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914546370506286,0.288710206747055,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353766798973083,0.1874786764383316,0.1311839967966079,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725964188575745,0.1479158252477646,0.6649777293205261,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759644091129303,1.0,1.0,0.1243079453706741,1.0,-1.4181841611862185,1.3731274604797363,0.0450566932559013,1.037202000617981,0.0,0.0,0.0,38.73196792602539,58.0,-236.5515899658203,-0.0,256.0634155273437,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914546370506286,0.288710206747055,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353766798973083,0.1874786764383316,0.1311839967966079,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874181747437,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725964188575745,0.1479158252477646,0.6649777293205261,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759644091129303,1.0,1.0,0.1243079453706741,1.0,-1.4181841611862185,1.3731274604797363,0.0450566932559013,1.037202000617981,0.0,0.0,0.0,38.73196792602539,58.0,-236.5515899658203,-0.0,256.0634155273437,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.9990000128746032,0.394696980714798,0.2948055863380432,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262157320976257,0.050000000745058,0.0484413132071495,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8321969509124756,0.1890252381563186,0.1323253363370895,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262157320976257,0.050000000745058,0.0484413132071495,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.7701987028121948,0.1495764255523681,0.6727805733680725,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.0509948730469,1.0,0.2799780964851379,1.0,1.0,0.1048118397593498,1.0,-1.4363383054733276,1.4162811040878296,0.0200571622699499,1.0765300989151,0.0,0.0,0.0,40.11027145385742,58.0,-266.1250915527344,-0.0,266.99346923828125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987042903900146,0.2767159640789032,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7191179394721985,0.1337244212627411,0.1073073074221611,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510131239891052,0.190561905503273,0.1333025693893432,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.539423942565918,0.050000000745058,0.0483200214803218,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896843552589417,0.1512320190668106,0.679595410823822,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.9573059082031,1.0,0.2851439118385315,1.0,1.0,0.084639735519886,1.0,-1.4944541454315186,1.4876902103424072,0.0067639420740306,1.1353927850723269,0.0,0.0,0.0,38.08282470703125,78.0,-253.44712829589844,-0.0,287.1935119628906,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.407340794801712,0.3024090528488159,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.736312747001648,0.132357656955719,0.1265549659729004,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318581581115723,0.193625658750534,0.1355607360601425,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211367011070251,0.050000000745058,0.0484933666884899,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719592452049255,0.1543989032506942,0.6948287487030029,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021260201931,1.0,1.0,0.0442955307662487,1.0,-1.569637417793274,1.5693378448486328,0.0002995407558046,1.2017334699630735,0.0,0.0,0.0,43.92064666748047,81.0,-140.86903381347656,-0.0,337.88330078125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.407340794801712,0.3024090528488159,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.736312747001648,0.132357656955719,0.1265549659729004,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318581581115723,0.193625658750534,0.1355607360601425,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211367011070251,0.050000000745058,0.0484933666884899,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719592452049255,0.1543989032506942,0.6948287487030029,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021260201931,1.0,1.0,0.0442955307662487,1.0,-1.569637417793274,1.5693378448486328,0.0002995407558046,1.2017334699630735,0.0,0.0,0.0,43.92064666748047,81.0,-140.86903381347656,-0.0,337.88330078125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115813374519348,0.3325842618942261,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.71601402759552,0.1334627419710159,0.1272421777248382,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119194507598877,0.1969870030879974,0.1380059123039245,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035611391067505,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534033060073853,0.1575495451688766,0.709957480430603,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168278038501739,1.0,1.0,0.0039513250812888,1.0,-1.6280653476715088,1.628061294555664,4.129482476855628e-06,1.2483751773834229,0.0,0.0,0.0,50.76067352294922,84.0,-39.80759811401367,-0.0,386.78070068359375,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115813374519348,0.3325842618942261,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.71601402759552,0.1334627419710159,0.1272421777248382,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119194507598877,0.1969870030879974,0.1380059123039245,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035611391067505,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534033060073853,0.1575495451688766,0.709957480430603,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168278038501739,1.0,1.0,0.0039513250812888,1.0,-1.6280653476715088,1.628061294555664,4.129482476855628e-06,1.2483751773834229,0.0,0.0,0.0,50.76067352294922,84.0,-39.80759811401367,-0.0,386.78070068359375,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153492152690887,0.3568538725376129,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037184238433838,0.1363195925951004,0.1297773271799087,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979959845542908,0.200722262263298,0.1406881213188171,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410314083099,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418127059936523,0.1608761996030807,0.7255356311798096,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300491869449615,1.0,1.0,0.0023707950022071,1.0,-1.682406663894653,1.682403564453125,3.106556960119633e-06,1.29135262966156,0.0,0.0,0.0,56.843406677246094,72.0,22.699188232421875,-0.0,434.3936462402344,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153492152690887,0.3568538725376129,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037184238433838,0.1363195925951004,0.1297773271799087,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979959845542908,0.200722262263298,0.1406881213188171,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410314083099,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418127059936523,0.1608761996030807,0.7255356311798096,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300491869449615,1.0,1.0,0.0023707950022071,1.0,-1.682406663894653,1.682403564453125,3.106556960119633e-06,1.29135262966156,0.0,0.0,0.0,56.843406677246094,72.0,22.699188232421875,-0.0,434.3936462402344,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205949008464813,0.3637318015098572,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056598663330078,0.1402402818202972,0.1333167105913162,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.798204779624939,0.2047939747571945,0.1435090899467468,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078536510467,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424649000167847,0.1644770801067352,0.7415947318077087,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.336180567741394,1.0,1.0,0.0007902649813331,1.0,-1.717667579650879,1.7176649570465088,2.655896423675585e-06,1.3194024562835691,0.0,0.0,0.0,59.0709342956543,60.0,59.05185317993164,-0.0,461.7687683105469,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205949008464813,0.3637318015098572,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056598663330078,0.1402402818202972,0.1333167105913162,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.798204779624939,0.2047939747571945,0.1435090899467468,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078536510467,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424649000167847,0.1644770801067352,0.7415947318077087,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.336180567741394,1.0,1.0,0.0007902649813331,1.0,-1.717667579650879,1.7176649570465088,2.655896423675585e-06,1.3194024562835691,0.0,0.0,0.0,59.0709342956543,60.0,59.05185317993164,-0.0,461.7687683105469,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247262477874756,0.3471741676330566,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201176881790161,0.142528086900711,0.135222852230072,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134281635284424,0.2069969773292541,0.1448893845081329,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6125324368476868,0.1338156908750534,0.0836318954825401,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561424374580383,0.166458711028099,0.7494365572929382,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379218578338623,1.0,1.0,0.0,1.0,-1.7526824474334717,1.7526799440383911,2.500141590644489e-06,1.345996618270874,0.0,0.0,0.0,56.32114791870117,60.0,69.70091247558594,-0.0,475.1644287109375,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318395853042602,0.3260991871356964,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377355694770813,0.1449928432703018,0.137321189045906,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321589827537537,0.2092989981174469,0.1463502049446106,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175920009613037,0.133490115404129,0.1256171017885208,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.774952232837677,0.1685607731342315,0.7578879594802856,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394171297550201,1.0,1.0,0.0,1.0,-1.7922930717468262,1.792290449142456,2.5956221634260146e-06,1.3781945705413818,0.0,0.0,0.0,53.03406524658203,63.0,80.18108367919922,-0.0,490.2276611328125,1.0,283.1443786621094,288.5085754394531,287.2984619140625,285.3065185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0236303534794031e-20,5.118151767397016e-21,5.118151767397016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
